ver:"3.0" view:"chart" hisStart:2020-05-21T00:00:00-07:00 Los_Angeles hisEnd:2020-05-22T00:00:00-07:00 Los_Angeles hisLimit:10000 dis:"Thu 21-May-2020"
ts disKey:"ui::timestamp" tz:"Los_Angeles" chartFormat:"ka",v0 id:@p:q01b001:r:2624c678-7fb45d1c "Unknown Building VAV2-03 Occ Cool SP Offset" mod:2020-04-11T20:13:56.899Z navName:"Occ Cool SP Offset" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:2.012°F curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:11445 hisStart:2020-04-11T11:19:06-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackWrite:"redacted" precision:1 haystackWriteLevel:8 air occ writable writeStatus:"unknown" zone axType:"control:NumericWritable" hisCollectInterval:5min haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" offset axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint writeVal:2 haystackHis:"redacted" cooling axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n",v1 id:@p:q01b001:r:260bfaa4-52bcc64c "Unknown Building VAV2-01 Air Flow SP" mod:2020-03-23T23:36:40.343Z navName:"Air Flow SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:199.1747cfm curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:16773 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"cfm" tz:"Los_Angeles" sp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" flow,v2 id:@p:q01b001:r:260bfb4f-8ab7eac1 "Unknown Building VAV2-03 Terminal Load" mod:2020-03-23T23:36:40.343Z navName:"Terminal Load" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:100% curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:16843 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" haystackHis:"redacted" load spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v3 id:@p:q01b001:r:260bfaa4-f870ae2e "Unknown Building VAV2-01 Eff Heat SP" mod:2020-04-03T22:41:15.604Z navName:"Eff Heat SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:50.99°F curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:16774 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air effective haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" heating,v4 id:@p:q01b001:r:260bfaa4-06c7ef83 "Unknown Building VAV2-01 Air Flow" mod:2020-03-23T23:36:40.343Z navName:"Air Flow" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:99.7297cfm curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:16771 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"cfm" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" flow,v5 id:@p:q01b001:r:260bfaa4-f552498f "Unknown Building VAV2-01 Terminal Load" mod:2020-03-23T23:36:40.343Z navName:"Terminal Load" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:100% curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:16777 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" haystackHis:"redacted" load spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v6 id:@p:q01b001:r:2624c66b-77e7839c "Unknown Building VAV2-01 Zone Temp SP" mod:2020-04-11T18:32:44.842Z navName:"Zone Temp SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:60.998°F curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:11442 hisStart:2020-04-11T11:20:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackWrite:"redacted" precision:1 haystackWriteLevel:8 air writable writeStatus:"unknown" zone axType:"control:NumericWritable" hisCollectInterval:5min haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint writeVal:61 haystackHis:"redacted" axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n\"Set\",\"pointSetDef(\$self, \$val)\"\n",v7 id:@p:q01b001:r:2628c632-73261c4b "Unknown Building VAV2-01 Occupancy Cmd" mod:2020-04-14T19:06:26.213Z navName:"Occupancy Cmd" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:"Occupied" curStatus:"ok" hisEnd:2020-05-22T04:44:30-07:00 Los_Angeles hisSize:173 hisStart:2020-04-14T12:06:35-07:00 Los_Angeles hisStatus:"unknown" kind:"Str" tz:"Los_Angeles" cmd cur haystackCur:"redacted" haystackWrite:"redacted" haystackWriteLevel:8 writable writeStatus:"unknown" axType:"control:EnumWritable" hisCollectInterval:24h occupied haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint hisCollectCov enum:"Nul,Occupied,Unoccupied,Bypass,Standby" writeVal:"Occupied" haystackHis:"redacted" axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n\"Set\",\"pointSetDef(\$self, \$val)\"\n",v8 id:@p:q01b001:r:260bfaa4-4e9df737 "Unknown Building VAV2-01 Eff Cool SP" mod:2020-03-23T23:36:40.343Z navName:"Eff Cool SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:62.996°F curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:16773 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air effective haystackHis:"redacted" axType:"control:NumericPoint" cooling hisCollectInterval:5min axStatus:"ok",v9 id:@p:q01b001:r:2624c678-473f2a1e "Unknown Building VAV2-03 Occ Heat SP Offset" mod:2020-04-11T18:31:18.993Z navName:"Occ Heat SP Offset" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:-9.994°F curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:11441 hisStart:2020-04-11T11:20:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackWrite:"redacted" precision:1 haystackWriteLevel:8 air occ writable writeStatus:"unknown" zone axType:"control:NumericWritable" hisCollectInterval:5min heating haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" offset axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint writeVal:-10 haystackHis:"redacted" axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n",v10 id:@p:q01b001:r:260bfb4f-f46af96e "Unknown Building VAV2-03 RHV Pos" mod:2020-03-23T23:36:40.343Z navName:"RHV Pos" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:0% curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:16844 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint reheat haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" valve,v11 id:@p:q01b001:r:260bfaa4-235e1586 "Unknown Building VAV2-01 Eff Zone Temp SP" mod:2020-04-10T14:42:26.394Z navName:"Eff Zone Temp SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:60.998°F curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:16786 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air effective haystackHis:"redacted" zone axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v12 id:@p:q01b001:r:260bfb4f-806518b6 "Unknown Building VAV2-03 Eff Cool SP" mod:2020-03-23T23:36:40.343Z navName:"Eff Cool SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:62.996°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16789 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air effective haystackHis:"redacted" axType:"control:NumericPoint" cooling hisCollectInterval:5min axStatus:"ok",v13 id:@p:q01b001:r:260bfaa4-220931da "Unknown Building VAV2-01 DA Temp" mod:2020-03-23T23:36:40.343Z navName:"DA Temp" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:58.568°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16773 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sensor temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" discharge hisCollectInterval:5min axStatus:"ok",v14 id:@p:q01b001:r:260bfb4f-89318e79 "Unknown Building VAV2-03 Eff Occupancy" mod:2020-04-17T19:27:27.963Z navName:"Eff Occupancy" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:"Occupied" curStatus:"ok" hisEnd:2020-05-22T00:00:00-07:00 Los_Angeles hisSize:134 hisStart:2020-03-23T22:00:33-07:00 Los_Angeles hisStatus:"ok" kind:"Str" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" haystackPoint hisCollectCov enum:"Nul,Occupied,Unoccupied,Bypass,Standby" effective axType:"control:EnumPoint" hisCollectInterval:24h axStatus:"ok" occupied,v15 id:@p:q01b001:r:2624c678-f1e4622c "Unknown Building VAV2-03 Zone Temp SP" mod:2020-04-11T18:32:44.842Z navName:"Zone Temp SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:60.998°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:11440 hisStart:2020-04-11T11:20:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackWrite:"redacted" precision:1 haystackWriteLevel:8 air writable writeStatus:"unknown" zone axType:"control:NumericWritable" hisCollectInterval:5min haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint writeVal:61 haystackHis:"redacted" axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n\"Set\",\"pointSetDef(\$self, \$val)\"\n",v16 id:@p:q01b001:r:260bfb4f-0761f907 "Unknown Building VAV2-03 DA Temp" mod:2020-03-23T23:36:40.343Z navName:"DA Temp" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:58.964°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16789 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sensor temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" discharge hisCollectInterval:5min axStatus:"ok",v17 id:@p:q01b001:r:260bfb4f-2577ae36 "Unknown Building VAV2-03 Eff Heat SP" mod:2020-04-03T22:41:15.604Z navName:"Eff Heat SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:50.99°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16796 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air effective haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" heating,v18 id:@p:q01b001:r:260bfaa4-93d2a891 "Unknown Building VAV2-01 Damper Pos" mod:2020-03-23T23:36:40.343Z navName:"Damper Pos" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:100% curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16773 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" damper spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v19 id:@p:q01b001:r:260bfaa4-f744158e "Unknown Building VAV2-01 Zone Temp" mod:2020-03-23T23:36:40.343Z navName:"Zone Temp" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:65.462°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16786 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sensor temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" zone axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v20 id:@p:q01b001:r:260bfaa4-4fb6aac7 "Unknown Building VAV2-01 RHV Pos" mod:2020-03-23T23:36:40.343Z navName:"RHV Pos" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:0% curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16777 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint reheat haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" valve,v21 id:@p:q01b001:r:260bfb4f-abd740a1 "Unknown Building VAV2-03 Zone Temp" mod:2020-03-23T23:36:40.343Z navName:"Zone Temp" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:64.922°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16872 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sensor temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" zone axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v22 id:@p:q01b001:r:260bfb4f-4c75cc5a "Unknown Building VAV2-03 Eff Zone Temp SP" mod:2020-04-10T14:42:26.394Z navName:"Eff Zone Temp SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:60.998°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16863 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air effective haystackHis:"redacted" zone axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v23 id:@p:q01b001:r:2624c66b-d1d410f9 "Unknown Building VAV2-01 Occ Heat SP Offset" mod:2020-04-11T18:31:18.993Z navName:"Occ Heat SP Offset" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:-9.994°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:11434 hisStart:2020-04-11T11:20:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackWrite:"redacted" precision:1 haystackWriteLevel:8 air occ writable writeStatus:"unknown" zone axType:"control:NumericWritable" hisCollectInterval:5min heating haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" offset axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint writeVal:-10 haystackHis:"redacted" axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n",v24 id:@p:q01b001:r:260bfaa4-dd567c20 "Unknown Building VAV2-01 Eff Occupancy" mod:2020-04-17T19:27:27.963Z navName:"Eff Occupancy" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:"Occupied" curStatus:"ok" hisEnd:2020-05-22T04:44:30-07:00 Los_Angeles hisSize:166 hisStart:2020-03-23T22:00:33-07:00 Los_Angeles hisStatus:"ok" kind:"Str" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" haystackPoint hisCollectCov enum:"Nul,Occupied,Unoccupied,Bypass,Standby" effective axType:"control:EnumPoint" hisCollectInterval:24h axStatus:"ok" occupied,v25 id:@p:q01b001:r:260bfb4f-51690ba5 "Unknown Building VAV2-03 Air Flow SP" mod:2020-03-23T23:36:40.343Z navName:"Air Flow SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:266.9789cfm curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16787 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"cfm" tz:"Los_Angeles" sp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" flow,v26 id:@p:q01b001:r:2624c66b-4e7d97d5 "Unknown Building VAV2-01 Occ Cool SP Offset" mod:2020-04-11T20:13:56.899Z navName:"Occ Cool SP Offset" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:2.012°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:11438 hisStart:2020-04-11T11:18:49-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackWrite:"redacted" precision:1 haystackWriteLevel:8 air occ writable writeStatus:"unknown" zone axType:"control:NumericWritable" hisCollectInterval:5min haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" offset axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint writeVal:2 haystackHis:"redacted" cooling axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n",v27 id:@p:q01b001:r:2628d651-3b8ed4ab "Unknown Building VAV2-03 Occupancy Cmd" mod:2020-04-14T20:35:55.982Z navName:"Occupancy Cmd" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:"Occupied" curStatus:"ok" hisEnd:2020-05-22T09:54:46-07:00 Los_Angeles hisSize:155 hisStart:2020-04-14T13:17:22-07:00 Los_Angeles hisStatus:"unknown" kind:"Str" tz:"Los_Angeles" cmd cur haystackCur:"redacted" haystackWrite:"redacted" haystackWriteLevel:8 writable writeStatus:"unknown" axType:"control:EnumWritable" hisCollectInterval:24h occupied haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint hisCollectCov enum:"Nul,Occupied,Unoccupied,Bypass,Standby" writeVal:"Occupied" haystackHis:"redacted" axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n\"Set\",\"pointSetDef(\$self, \$val)\"\n",v28 id:@p:q01b001:r:260bfb4f-527867d5 "Unknown Building VAV2-03 DA Temp SP" mod:2020-03-23T23:42:09.438Z navName:"DA Temp SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:57.992°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16692 hisStart:2020-03-23T16:45:00-07:00 Los_Angeles hisStatus:"ok" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint axType:"control:NumericPoint" discharge hisCollectInterval:5min axStatus:"ok" air,v29 id:@p:q01b001:r:260bfb4f-14844bc5 "Unknown Building VAV2-03 Air Flow" mod:2020-03-23T23:36:40.343Z navName:"Air Flow" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:158.6864cfm curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16789 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"cfm" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" flow,v30 id:@p:q01b001:r:260bfaa4-f3509074 "Unknown Building VAV2-01 DA Temp SP" mod:2020-03-23T23:42:09.438Z navName:"DA Temp SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:57.992°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16691 hisStart:2020-03-23T16:45:00-07:00 Los_Angeles hisStatus:"ok" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint axType:"control:NumericPoint" discharge hisCollectInterval:5min axStatus:"ok" air,v31 id:@p:q01b001:r:260bfb4f-ba4ec792 "Unknown Building VAV2-03 Damper Pos" mod:2020-03-23T23:36:40.343Z navName:"Damper Pos" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:100% curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16788 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" damper spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok"
2020-05-20T23:07:37-07:00 Los_Angeles,,,,,,,,"Occupied",,,,,,,"Occupied",,,,,,,,,,"Occupied",,,"Occupied",,,,
2020-05-20T23:55:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,125.85299682617188cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,45.83000183105469%,72.98600006103516°F,73.97599792480469°F,96.4219970703125°F,,72.98600006103516°F,95.64800262451172°F,70.98799896240234°F,100%,67.83799743652344°F,79.04000091552734%,67.74800109863281°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.43150329589844cfm,95°F,50.900001525878906%
2020-05-21T00:00:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,125.61479949951172cfm,-100%,72.98600006103516°F,"Occupied",74.98400115966797°F,-1.9839999675750732°F,42.689998626708984%,72.98600006103516°F,73.97599792480469°F,97.43000030517578°F,"Occupied",72.98600006103516°F,96.1520004272461°F,70.98799896240234°F,100%,67.9280014038086°F,72.75%,67.96399688720703°F,72.98600006103516°F,-1.9839999675750732°F,"Occupied",114.41950225830078cfm,2.01200008392334°F,"Occupied",95°F,115.27860260009766cfm,95°F,50.900001525878906%
2020-05-21T00:05:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,124.56520080566406cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,40.650001525878906%,72.98600006103516°F,73.97599792480469°F,97.93399810791016°F,,72.98600006103516°F,95.9000015258789°F,70.98799896240234°F,100%,68.01799774169922°F,64.47000122070312%,68.10800170898438°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.30860137939453cfm,95°F,50.900001525878906%
2020-05-21T00:10:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,125.61129760742188cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,38.619998931884766%,72.98600006103516°F,73.97599792480469°F,97.68199920654297°F,,72.98600006103516°F,95.9000015258789°F,70.98799896240234°F,100%,68.1259994506836°F,57.58000183105469%,68.21600341796875°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.27149963378906cfm,95°F,50.900001525878906%
2020-05-21T00:15:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,126.08460235595703cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,37.279998779296875%,72.98600006103516°F,73.97599792480469°F,97.43000030517578°F,,72.98600006103516°F,95.9000015258789°F,70.98799896240234°F,100%,68.25199890136719°F,51.630001068115234%,68.3239974975586°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.28959655761719cfm,95°F,50.900001525878906%
2020-05-21T00:20:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,126.38020324707031cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,38.880001068115234%,72.98600006103516°F,73.97599792480469°F,96.9260025024414°F,,72.98600006103516°F,94.89199829101562°F,70.98799896240234°F,100%,68.3239974975586°F,47.84000015258789%,68.37799835205078°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.2677001953125cfm,95°F,50.900001525878906%
2020-05-21T00:25:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,126.86009979248047cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,40.25%,72.98600006103516°F,73.97599792480469°F,96.16999816894531°F,,72.98600006103516°F,94.6760025024414°F,70.98799896240234°F,100%,68.44999694824219°F,45.61000061035156%,68.44999694824219°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,118.18109893798828cfm,95°F,50.900001525878906%
2020-05-21T00:30:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,126.3510971069336cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,37.7400016784668%,72.98600006103516°F,73.97599792480469°F,96.16999816894531°F,,72.98600006103516°F,95.68399810791016°F,70.98799896240234°F,100%,68.52200317382812°F,43.220001220703125%,68.52200317382812°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,118.09310150146484cfm,95°F,50.900001525878906%
2020-05-21T00:35:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,128.17019653320312cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,37.70000076293945%,72.98600006103516°F,73.97599792480469°F,95.66600036621094°F,,72.98600006103516°F,95.18000030517578°F,70.98799896240234°F,100%,68.62999725341797°F,42.880001068115234%,68.57599639892578°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,119.19029998779297cfm,95°F,50.900001525878906%
2020-05-21T00:45:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,129.4241943359375cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,38.59000015258789%,72.98600006103516°F,73.97599792480469°F,94.65799713134766°F,,72.98600006103516°F,94.1719970703125°F,70.98799896240234°F,100%,68.77400207519531°F,44.09000015258789%,68.68399810791016°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.80549621582031cfm,95°F,50.099998474121094%
2020-05-21T00:50:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,128.68890380859375cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,37.900001525878906%,72.98600006103516°F,73.97599792480469°F,94.65799713134766°F,,72.98600006103516°F,94.6760025024414°F,70.98799896240234°F,100%,68.86399841308594°F,44.25%,68.73799896240234°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.77359771728516cfm,95°F,50.099998474121094%
2020-05-21T00:55:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,128.87950134277344cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,36.88999938964844%,72.98600006103516°F,73.97599792480469°F,94.65799713134766°F,,72.98600006103516°F,95.18000030517578°F,70.98799896240234°F,100%,68.91799926757812°F,44.790000915527344%,68.73799896240234°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.74169921875cfm,95°F,50.099998474121094%
2020-05-21T01:00:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,130.3677978515625cfm,-99.38999938964844%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,35.31999969482422%,72.98600006103516°F,73.97599792480469°F,94.40599822998047°F,,72.98600006103516°F,95.43199920654297°F,70.98799896240234°F,100%,68.98999786376953°F,46.29999923706055%,68.8280029296875°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.99099731445312cfm,95°F,50.099998474121094%
2020-05-21T01:05:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,133.41650390625cfm,-99.41999816894531%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,34.93000030517578%,72.98600006103516°F,73.97599792480469°F,94.91000366210938°F,,72.98600006103516°F,95.23400115966797°F,70.98799896240234°F,100%,69.08000183105469°F,45.54999923706055%,68.86399841308594°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,119.07319641113281cfm,95°F,50.099998474121094%
2020-05-21T01:10:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,134.43209838867188cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,36.40999984741211%,72.98600006103516°F,73.97599792480469°F,94.31600189208984°F,,72.98600006103516°F,94.22599792480469°F,70.98799896240234°F,100%,69.13400268554688°F,47.7599983215332%,68.86399841308594°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.15070343017578cfm,95°F,49.20000076293945%
2020-05-21T01:15:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,134.9573974609375cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,33.65999984741211%,72.98600006103516°F,73.97599792480469°F,95.0719985961914°F,,72.98600006103516°F,95.73799896240234°F,70.98799896240234°F,100%,69.18800354003906°F,47.04999923706055%,68.88200378417969°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.33769989013672cfm,95°F,49.20000076293945%
2020-05-21T01:20:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,135.87640380859375cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,36.5%,72.98600006103516°F,73.97599792480469°F,94.81999969482422°F,,72.98600006103516°F,94.47799682617188°F,70.98799896240234°F,100%,69.27799987792969°F,47.439998626708984%,68.91799926757812°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.65579986572266cfm,95°F,49.20000076293945%
2020-05-21T01:25:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,135.80929565429688cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,34.779998779296875%,72.98600006103516°F,73.97599792480469°F,94.81999969482422°F,,72.98600006103516°F,95.48600006103516°F,70.98799896240234°F,100%,69.3499984741211°F,47.72999954223633%,68.93599700927734°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.9030990600586cfm,95°F,49.20000076293945%
2020-05-21T01:30:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,136.05189514160156cfm,-99.43000030517578%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,37.40999984741211%,72.98600006103516°F,73.97599792480469°F,95.0719985961914°F,,72.98600006103516°F,94.22599792480469°F,70.98799896240234°F,100%,69.4219970703125°F,47.43000030517578%,68.97200012207031°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.88529968261719cfm,95°F,49.20000076293945%
2020-05-21T01:35:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,136.98109436035156cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,33.869998931884766%,72.98600006103516°F,73.97599792480469°F,94.78399658203125°F,,72.98600006103516°F,95.73799896240234°F,70.98799896240234°F,100%,69.44000244140625°F,47.849998474121094%,68.98999786376953°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,119.1438980102539cfm,95°F,49.20000076293945%
2020-05-21T01:40:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-99.24500274658203%,70.98799896240234°F,139.05259704589844cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,35.52000045776367%,72.98600006103516°F,73.97599792480469°F,94.53199768066406°F,,72.98600006103516°F,94.7300033569336°F,70.98799896240234°F,100%,69.49400329589844°F,49.689998626708984%,68.98999786376953°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.82740020751953cfm,95°F,48.599998474121094%
2020-05-21T01:45:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,139.0767059326172cfm,-99.87000274658203%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,33.209999084472656%,72.98600006103516°F,73.97599792480469°F,95.28800201416016°F,,72.98600006103516°F,95.48600006103516°F,70.98799896240234°F,100%,69.56600189208984°F,47.869998931884766%,69.0260009765625°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.76679992675781cfm,95°F,48.599998474121094%
2020-05-21T01:50:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,138.01589965820312cfm,-99.1500015258789%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,36.849998474121094%,72.98600006103516°F,73.97599792480469°F,95.28800201416016°F,,72.98600006103516°F,94.22599792480469°F,70.98799896240234°F,100%,69.63800048828125°F,46.349998474121094%,69.0260009765625°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.72920227050781cfm,95°F,48.599998474121094%
2020-05-21T01:55:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,137.44070434570312cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,34.56999969482422%,72.98600006103516°F,73.97599792480469°F,95.03600311279297°F,,72.98600006103516°F,95.23400115966797°F,70.98799896240234°F,100%,69.67400360107422°F,47.099998474121094%,69.04399871826172°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.46530151367188cfm,95°F,48.599998474121094%
2020-05-21T02:00:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-99.95999908447266%,70.98799896240234°F,137.72689819335938cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,33.970001220703125%,72.98600006103516°F,73.97599792480469°F,94.78399658203125°F,,72.98600006103516°F,95.23400115966797°F,70.98799896240234°F,100%,69.72799682617188°F,47.61000061035156%,69.08000183105469°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.42340087890625cfm,95°F,48.599998474121094%
2020-05-21T02:05:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,140.6107940673828cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,37.529998779296875%,72.98600006103516°F,73.97599792480469°F,94.38800048828125°F,,72.98600006103516°F,94.22599792480469°F,70.98799896240234°F,100%,69.76399993896484°F,49.709999084472656%,69.0979995727539°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.50189971923828cfm,95°F,48.599998474121094%
2020-05-21T02:10:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,140.3238983154297cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,39.56999969482422%,72.98600006103516°F,73.97599792480469°F,92.6240005493164°F,,72.98600006103516°F,94.22599792480469°F,70.98799896240234°F,100%,69.81800079345703°F,58.869998931884766%,69.0979995727539°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.85710144042969cfm,95°F,48.599998474121094%
2020-05-21T02:15:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,140.19740295410156cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,34.77000045776367%,72.98600006103516°F,73.97599792480469°F,94.89199829101562°F,,72.98600006103516°F,96.24199676513672°F,70.98799896240234°F,100%,69.87200164794922°F,57.4900016784668%,69.0979995727539°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.89029693603516cfm,95°F,48.599998474121094%
2020-05-21T02:20:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,142.2440948486328cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,33.060001373291016%,72.98600006103516°F,73.97599792480469°F,96.40399932861328°F,,72.98600006103516°F,95.98999786376953°F,70.98799896240234°F,100%,69.88999938964844°F,51.5%,69.13400268554688°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.88690185546875cfm,95°F,48.599998474121094%
2020-05-21T02:25:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,141.23899841308594cfm,-99.2249984741211%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,33.119998931884766%,72.98600006103516°F,73.97599792480469°F,96.40399932861328°F,,72.98600006103516°F,95.23400115966797°F,70.98799896240234°F,100%,69.96199798583984°F,47.52000045776367%,69.16999816894531°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,118.8041000366211cfm,95°F,48.599998474121094%
2020-05-21T02:30:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,142.89010620117188cfm,-99.4000015258789%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,33.439998626708984%,72.98600006103516°F,73.97599792480469°F,95.9000015258789°F,,72.98600006103516°F,95.03600311279297°F,70.98799896240234°F,100%,69.99800109863281°F,46.529998779296875%,69.16999816894531°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,119.66220092773438cfm,95°F,48.599998474121094%
2020-05-21T02:35:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,143.9333038330078cfm,-99.22000122070312%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,33.59000015258789%,72.98600006103516°F,73.97599792480469°F,95.39600372314453°F,,72.98600006103516°F,94.76599884033203°F,70.98799896240234°F,100%,70.06999969482422°F,46.099998474121094%,69.18800354003906°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.56999969482422cfm,95°F,48.599998474121094%
2020-05-21T02:40:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,142.6302032470703cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,34%,72.98600006103516°F,73.97599792480469°F,94.63999938964844°F,,72.98600006103516°F,95.25199890136719°F,70.98799896240234°F,100%,70.08799743652344°F,47.88999938964844%,69.18800354003906°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.51640319824219cfm,95°F,47.900001525878906%
2020-05-21T02:45:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,141.60440063476562cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,36.099998474121094%,72.98600006103516°F,73.97599792480469°F,94.63999938964844°F,,72.98600006103516°F,94.24400329589844°F,70.98799896240234°F,100%,70.16000366210938°F,48.900001525878906%,69.18800354003906°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,114.3823013305664cfm,95°F,47.900001525878906%
2020-05-21T02:50:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,140.57879638671875cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,34.5%,72.98600006103516°F,73.97599792480469°F,94.802001953125°F,,72.98600006103516°F,95.25199890136719°F,70.98799896240234°F,100%,70.1780014038086°F,49.38999938964844%,69.2239990234375°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,114.2394027709961cfm,95°F,47.900001525878906%
2020-05-21T02:55:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,139.53680419921875cfm,-99.18000030517578%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,33.31999969482422%,72.98600006103516°F,73.97599792480469°F,95.55799865722656°F,,72.98600006103516°F,95.50399780273438°F,70.98799896240234°F,100%,70.21399688720703°F,47.79999923706055%,69.2239990234375°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,114.27220153808594cfm,95°F,47.900001525878906%
2020-05-21T03:00:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,140.8686065673828cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,34.9900016784668%,72.98600006103516°F,73.97599792480469°F,95.55799865722656°F,,72.98600006103516°F,95°F,70.98799896240234°F,100%,70.26799774169922°F,46.68000030517578%,69.2239990234375°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.25150299072266cfm,95°F,47.900001525878906%
2020-05-21T03:05:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,143.97149658203125cfm,-99.37000274658203%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,33.11000061035156%,72.98600006103516°F,73.97599792480469°F,94.802001953125°F,,72.98600006103516°F,95.50399780273438°F,70.98799896240234°F,100%,70.3219985961914°F,48.25%,69.24199676513672°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.41079711914062cfm,95°F,47.900001525878906%
2020-05-21T03:10:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,144.06430053710938cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,35.40999984741211%,72.98600006103516°F,73.97599792480469°F,95.05400085449219°F,,72.98600006103516°F,94.7300033569336°F,70.98799896240234°F,100%,70.33999633789062°F,47.970001220703125%,69.26000213623047°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.48690032958984cfm,95°F,47.900001525878906%
2020-05-21T03:15:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,145.08090209960938cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,34.849998474121094%,72.98600006103516°F,73.97599792480469°F,95.05400085449219°F,,72.98600006103516°F,94.7300033569336°F,70.98799896240234°F,100%,70.3759994506836°F,47.310001373291016%,69.24199676513672°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.46009826660156cfm,95°F,47.900001525878906%
2020-05-21T03:20:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,148.1566925048828cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,35.7400016784668%,72.98600006103516°F,73.97599792480469°F,94.55000305175781°F,,72.98600006103516°F,94.98200225830078°F,70.98799896240234°F,100%,70.447998046875°F,49.099998474121094%,69.26000213623047°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.09649658203125cfm,95°F,47.900001525878906%
2020-05-21T03:25:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,149.2353057861328cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,32.599998474121094%,72.98600006103516°F,73.97599792480469°F,94.2979965209961°F,,72.98600006103516°F,95.73799896240234°F,70.98799896240234°F,100%,70.46600341796875°F,51.900001525878906%,69.27799987792969°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.21810150146484cfm,95°F,47.900001525878906%
2020-05-21T03:30:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,150.76629638671875cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,35.66999816894531%,72.98600006103516°F,73.97599792480469°F,94.802001953125°F,,72.98600006103516°F,94.7300033569336°F,70.98799896240234°F,100%,70.50199890136719°F,52.529998779296875%,69.27799987792969°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.30039978027344cfm,95°F,46.900001525878906%
2020-05-21T03:35:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,151.28399658203125cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,36.130001068115234%,72.98600006103516°F,73.97599792480469°F,94.0459976196289°F,,72.98600006103516°F,94.22599792480469°F,70.98799896240234°F,100%,70.55599975585938°F,55.709999084472656%,69.27799987792969°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.2739028930664cfm,95°F,46.900001525878906%
2020-05-21T03:40:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,151.74600219726562cfm,-99.86000061035156%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,33.619998931884766%,72.98600006103516°F,73.97599792480469°F,94.55000305175781°F,,72.98600006103516°F,95.48600006103516°F,70.98799896240234°F,100%,70.5739974975586°F,55.77000045776367%,69.2959976196289°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.28780364990234cfm,95°F,46.900001525878906%
2020-05-21T03:45:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,152.0677032470703cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,35.16999816894531%,72.98600006103516°F,73.97599792480469°F,94.55000305175781°F,,72.98600006103516°F,94.7300033569336°F,70.98799896240234°F,100%,70.61000061035156°F,57.47999954223633%,69.33200073242188°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,118.01229858398438cfm,95°F,46.900001525878906%
2020-05-21T03:50:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,149.99769592285156cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,33.9900016784668%,72.98600006103516°F,73.97599792480469°F,95.30599975585938°F,,72.98600006103516°F,95.23400115966797°F,70.98799896240234°F,100%,70.62799835205078°F,56.5099983215332%,69.33200073242188°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.17980194091797cfm,95°F,46.900001525878906%
2020-05-21T03:55:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,148.95730590820312cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,37.189998626708984%,72.98600006103516°F,73.97599792480469°F,95.05400085449219°F,,72.98600006103516°F,93.9739990234375°F,70.98799896240234°F,100%,70.69999694824219°F,55.97999954223633%,69.33200073242188°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.18879699707031cfm,95°F,46.900001525878906%
2020-05-21T04:05:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,152.9232940673828cfm,-99.62000274658203%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,37.029998779296875%,72.98600006103516°F,73.97599792480469°F,95.36000061035156°F,,72.98600006103516°F,94.22599792480469°F,70.98799896240234°F,100%,70.73600006103516°F,55.31999969482422%,69.33200073242188°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.38960266113281cfm,95°F,46.900001525878906%
2020-05-21T04:10:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,151.9167938232422cfm,-99.61499786376953%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,34.75%,72.98600006103516°F,73.97599792480469°F,95.61199951171875°F,,72.98600006103516°F,94.98200225830078°F,70.98799896240234°F,100%,70.80799865722656°F,53.18000030517578%,69.3499984741211°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.34850311279297cfm,95°F,46.900001525878906%
2020-05-21T04:15:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,151.17050170898438cfm,-100%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,35.58000183105469%,72.98600006103516°F,73.97599792480469°F,95.10800170898438°F,,72.98600006103516°F,94.98200225830078°F,70.98799896240234°F,100%,70.82599639892578°F,53.18000030517578%,69.3499984741211°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.21980285644531cfm,95°F,46.900001525878906%
2020-05-21T04:20:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,150.5178985595703cfm,-99.11000061035156%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,34.43000030517578%,72.98600006103516°F,73.97599792480469°F,94.60399627685547°F,,72.98600006103516°F,95.23400115966797°F,70.98799896240234°F,100%,70.87999725341797°F,54.2400016784668%,69.3499984741211°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.20659637451172cfm,95°F,46.900001525878906%
2020-05-21T04:25:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,150.61570739746094cfm,-99.0999984741211%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,35.63999938964844%,72.98600006103516°F,73.97599792480469°F,94.35199737548828°F,,72.98600006103516°F,94.7300033569336°F,70.98799896240234°F,100%,70.91600036621094°F,55.90999984741211%,69.38600158691406°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.26589965820312cfm,95°F,46.900001525878906%
2020-05-21T04:30:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,151.6865997314453cfm,-99.25499725341797%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,35.88999938964844%,72.98600006103516°F,73.97599792480469°F,94.60399627685547°F,,72.98600006103516°F,94.85600280761719°F,70.98799896240234°F,100%,70.93399810791016°F,56.59000015258789%,69.38600158691406°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.39669799804688cfm,95°F,46.900001525878906%
2020-05-21T04:35:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,151.27389526367188cfm,-99.37000274658203%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,35.099998474121094%,72.98600006103516°F,73.97599792480469°F,95.36000061035156°F,,72.98600006103516°F,95.36000061035156°F,70.98799896240234°F,100%,70.9520034790039°F,55.31999969482422%,69.38600158691406°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.52290344238281cfm,95°F,46.900001525878906%
2020-05-21T04:40:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,151.0897979736328cfm,-98.36000061035156%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,33.45000076293945%,72.98600006103516°F,73.97599792480469°F,95.36000061035156°F,,72.98600006103516°F,95.55799865722656°F,70.98799896240234°F,100%,70.98799896240234°F,54.41999816894531%,69.38600158691406°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.5156021118164cfm,95°F,46.900001525878906%
2020-05-21T04:45:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,150.06719970703125cfm,-96.97000122070312%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,36.68000030517578%,72.98600006103516°F,73.97599792480469°F,95.197998046875°F,,72.98600006103516°F,94.0459976196289°F,70.98799896240234°F,100%,71.02400207519531°F,54.11000061035156%,69.4219970703125°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.18160247802734cfm,95°F,46.900001525878906%
2020-05-21T04:50:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,152.1179962158203cfm,-92.625%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,34.36000061035156%,72.98600006103516°F,73.97599792480469°F,95.197998046875°F,,72.98600006103516°F,95.30599975585938°F,70.98799896240234°F,100%,71.05999755859375°F,53.4900016784668%,69.4219970703125°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.40489959716797cfm,95°F,46.900001525878906%
2020-05-21T04:55:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,153.13340759277344cfm,-87.91000366210938%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,34.47999954223633%,72.98600006103516°F,73.97599792480469°F,95.44999694824219°F,,72.98600006103516°F,95.05400085449219°F,70.98799896240234°F,100%,71.0780029296875°F,52.45000076293945%,69.4219970703125°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.57430267333984cfm,95°F,46.900001525878906%
2020-05-21T05:00:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,156.44309997558594cfm,-81.33000183105469%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,35.72999954223633%,72.98600006103516°F,73.97599792480469°F,94.44200134277344°F,,72.98600006103516°F,94.802001953125°F,70.98799896240234°F,100%,71.11399841308594°F,55.02000045776367%,69.44000244140625°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.29750061035156cfm,95°F,46.900001525878906%
2020-05-21T05:05:00-07:00 Los_Angeles,1.003999948501587°F,199.17469787597656cfm,-100%,70.98799896240234°F,157.49769592285156cfm,-74.04000091552734%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,36.209999084472656%,72.98600006103516°F,73.97599792480469°F,94.19000244140625°F,,72.98600006103516°F,94.2979965209961°F,70.98799896240234°F,100%,71.13200378417969°F,56.63999938964844%,69.4219970703125°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.33390045166016cfm,95°F,46.900001525878906%
2020-05-21T05:10:00-07:00 Los_Angeles,1.003999948501587°F,194.93699645996094cfm,-100%,70.98799896240234°F,156.74989318847656cfm,-65.30500030517578%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,34.849998474121094%,72.98600006103516°F,73.97599792480469°F,94.69400024414062°F,,72.98600006103516°F,95.05400085449219°F,70.98799896240234°F,100%,71.13200378417969°F,57.029998779296875%,69.44000244140625°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.14009857177734cfm,95°F,46.29999923706055%
2020-05-21T05:15:00-07:00 Los_Angeles,1.003999948501587°F,156.79710388183594cfm,-100%,70.98799896240234°F,153.62179565429688cfm,-54.564998626708984%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,33.4900016784668%,72.98600006103516°F,73.97599792480469°F,94.83799743652344°F,,72.98600006103516°F,95.55799865722656°F,70.98799896240234°F,100%,71.18599700927734°F,57.939998626708984%,69.44000244140625°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,114.86100006103516cfm,95°F,46.29999923706055%
2020-05-21T05:20:00-07:00 Los_Angeles,1.003999948501587°F,116.53839874267578cfm,-100%,70.98799896240234°F,122.89600372314453cfm,-42.7599983215332%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,37.15999984741211%,72.98600006103516°F,73.97599792480469°F,97.68199920654297°F,,72.98600006103516°F,94.2979965209961°F,70.98799896240234°F,71.19999694824219%,71.18599700927734°F,52.68000030517578%,69.44000244140625°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,113.756103515625cfm,95°F,46.29999923706055%
2020-05-21T05:25:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,82.72360229492188cfm,-29.315000534057617%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,34.66999816894531%,72.98600006103516°F,73.97599792480469°F,98.4739990234375°F,,72.98600006103516°F,95.30599975585938°F,70.98799896240234°F,71.19999694824219%,71.23999786376953°F,24.479999542236328%,69.47599792480469°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,114.78459930419922cfm,90.94999694824219°F,46.29999923706055%
2020-05-21T05:30:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,82.35030364990234cfm,-16.924999237060547%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,35.93000030517578%,72.98600006103516°F,73.97599792480469°F,76.58599853515625°F,,72.98600006103516°F,94.802001953125°F,70.98799896240234°F,71.19999694824219%,71.23999786376953°F,28.219999313354492%,69.44000244140625°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,113.88919830322266cfm,76.53199768066406°F,46.29999923706055%
2020-05-21T05:35:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,81.34539794921875cfm,-11.795000076293945%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,36.25%,72.98600006103516°F,73.97599792480469°F,71.61799621582031°F,,72.98600006103516°F,94.78399658203125°F,70.98799896240234°F,56.5%,71.13200378417969°F,20.93000030517578%,69.49400329589844°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.06690216064453cfm,70.73600006103516°F,46.29999923706055%
2020-05-21T05:40:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,81.33460235595703cfm,-9.6850004196167%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,33.5099983215332%,72.98600006103516°F,73.97599792480469°F,72.4280014038086°F,,72.98600006103516°F,95.79199981689453°F,70.98799896240234°F,56.5%,71.0780029296875°F,13.270000457763672%,69.49400329589844°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,114.13390350341797cfm,68.9000015258789°F,46.29999923706055%
2020-05-21T05:43:34-07:00 Los_Angeles,,,,,,,,,,,,,,,,,,,,,,,,,,,,"Occupied",,,,
2020-05-21T05:45:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,81.53520202636719cfm,-13.345000267028809%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,37.15999984741211%,72.98600006103516°F,73.97599792480469°F,70.39399719238281°F,,72.98600006103516°F,94.02799987792969°F,70.98799896240234°F,56.5%,70.9520034790039°F,30.139999389648438%,69.51200103759766°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.19719696044922cfm,72.94999694824219°F,46.29999923706055%
2020-05-21T05:50:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,81.68399810791016cfm,-17.954999923706055%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,38.47999954223633%,72.98600006103516°F,73.97599792480469°F,73.63400268554688°F,,72.98600006103516°F,94.27999877929688°F,70.98799896240234°F,56.5%,70.91600036621094°F,33.40999984741211%,69.5479965209961°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.09449768066406cfm,78.44000244140625°F,46.29999923706055%
2020-05-21T05:55:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,82.01589965820312cfm,-22.415000915527344%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,37.959999084472656%,72.98600006103516°F,73.97599792480469°F,84.11000061035156°F,,72.98600006103516°F,95.03600311279297°F,70.98799896240234°F,56.5%,70.87999725341797°F,21.670000076293945%,69.58399963378906°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.23650360107422cfm,83.12000274658203°F,46.29999923706055%
2020-05-21T06:00:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,81.9634017944336cfm,-26.46500015258789%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,38.310001373291016%,72.98600006103516°F,73.97599792480469°F,86.197998046875°F,,72.98600006103516°F,94.8740005493164°F,70.98799896240234°F,56.5%,70.87999725341797°F,29.06999969482422%,69.60199737548828°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.2970962524414cfm,86.54000091552734°F,46.29999923706055%
2020-05-21T06:05:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,81.44329833984375cfm,-30.360000610351562%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,37.290000915527344%,72.98600006103516°F,73.97599792480469°F,91.6520004272461°F,,72.98600006103516°F,95.1259994506836°F,70.98799896240234°F,56.5%,70.87999725341797°F,30.260000228881836%,69.60199737548828°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,114.99189758300781cfm,92.10199737548828°F,46.29999923706055%
2020-05-21T06:10:00-07:00 Los_Angeles,1.003999948501587°F,84.75520324707031cfm,-100%,70.98799896240234°F,80.73049926757812cfm,-34.3650016784668%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,35.75%,72.98600006103516°F,73.97599792480469°F,93.55999755859375°F,,72.98600006103516°F,95.46800231933594°F,70.98799896240234°F,56.5%,70.87999725341797°F,32.29999923706055%,69.60199737548828°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.18620300292969cfm,95°F,46.29999923706055%
2020-05-21T06:15:00-07:00 Los_Angeles,1.003999948501587°F,93.23069763183594cfm,-100%,70.98799896240234°F,89.83830261230469cfm,-36.279998779296875%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,36.41999816894531%,72.98600006103516°F,73.97599792480469°F,94.44200134277344°F,,72.98600006103516°F,94.96399688720703°F,70.98799896240234°F,59.29999923706055%,70.91600036621094°F,31.020000457763672%,69.60199737548828°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,113.94059753417969cfm,95°F,46.29999923706055%
2020-05-21T06:20:00-07:00 Los_Angeles,1.003999948501587°F,93.23069763183594cfm,-100%,70.98799896240234°F,92.92420196533203cfm,-37.904998779296875%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,38.0099983215332%,72.98600006103516°F,73.97599792480469°F,94.44200134277344°F,,72.98600006103516°F,94.71199798583984°F,70.98799896240234°F,59.29999923706055%,70.93399810791016°F,32.72999954223633%,69.60199737548828°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,114.87570190429688cfm,95°F,46.29999923706055%
2020-05-21T06:25:00-07:00 Los_Angeles,1.003999948501587°F,91.11180114746094cfm,-100%,70.98799896240234°F,94.93569946289062cfm,-36.60499954223633%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,38.83000183105469%,72.98600006103516°F,73.97599792480469°F,94.802001953125°F,,72.98600006103516°F,94.71199798583984°F,70.98799896240234°F,62.29999923706055%,70.98799896240234°F,32.90999984741211%,69.63800048828125°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.1011962890625cfm,95°F,46.29999923706055%
2020-05-21T06:30:00-07:00 Los_Angeles,1.003999948501587°F,88.99299621582031cfm,-100%,70.98799896240234°F,92.92669677734375cfm,-35.94499969482422%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,38.66999816894531%,72.98600006103516°F,73.97599792480469°F,95.54000091552734°F,,72.98600006103516°F,95.1259994506836°F,70.98799896240234°F,62.29999923706055%,70.98799896240234°F,30.110000610351562%,69.63800048828125°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.8634033203125cfm,95°F,45.599998474121094%
2020-05-21T06:35:00-07:00 Los_Angeles,1.003999948501587°F,84.75520324707031cfm,-100%,70.98799896240234°F,88.6854019165039cfm,-34.474998474121094%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,34.91999816894531%,72.98600006103516°F,73.97599792480469°F,95.28800201416016°F,,72.98600006103516°F,95.88200378417969°F,70.98799896240234°F,58%,71.02400207519531°F,29.350000381469727%,69.67400360107422°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.0697021484375cfm,95°F,45.599998474121094%
2020-05-21T06:40:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-99.125%,70.98799896240234°F,83.12670135498047cfm,-32.23500061035156%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,36.560001373291016%,72.98600006103516°F,73.97599792480469°F,94.27999877929688°F,,72.98600006103516°F,94.8740005493164°F,70.98799896240234°F,58%,71.04199981689453°F,28.360000610351562%,69.70999908447266°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.10169982910156cfm,93.88400268554688°F,45.599998474121094%
2020-05-21T06:45:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,82.10359954833984cfm,-28.920000076293945%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,38.31999969482422%,72.98600006103516°F,73.97599792480469°F,90.66200256347656°F,,72.98600006103516°F,94.62200164794922°F,70.98799896240234°F,55.79999923706055%,71.05999755859375°F,27.670000076293945%,69.70999908447266°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,118.21289825439453cfm,90.10399627685547°F,45.599998474121094%
2020-05-21T06:50:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,82.64469909667969cfm,-24.6200008392334%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,36.959999084472656%,72.98600006103516°F,73.97599792480469°F,88.16000366210938°F,,72.98600006103516°F,95.1259994506836°F,70.98799896240234°F,55.79999923706055%,71.0780029296875°F,19.8700008392334%,69.72799682617188°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,118.25cfm,85.0999984741211°F,45.599998474121094%
2020-05-21T06:55:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,83.15969848632812cfm,-20.065000534057617%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,37.33000183105469%,72.98600006103516°F,73.97599792480469°F,77.97200012207031°F,,72.98600006103516°F,94.98200225830078°F,70.98799896240234°F,55.79999923706055%,71.0780029296875°F,28.700000762939453%,69.74600219726562°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.40470123291016cfm,80.49199676513672°F,45.599998474121094%
2020-05-21T07:00:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,82.14009857177734cfm,-16.149999618530273%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,37.2599983215332%,72.98600006103516°F,73.97599792480469°F,72.44599914550781°F,,72.98600006103516°F,95.14399719238281°F,70.98799896240234°F,55.79999923706055%,71.0780029296875°F,31.729999542236328%,69.74600219726562°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,119.56199645996094cfm,75.79399871826172°F,45.599998474121094%
2020-05-21T07:10:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-99.94999694824219%,70.98799896240234°F,82.80470275878906cfm,-22.049999237060547%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,36.75%,72.98600006103516°F,73.97599792480469°F,80.83399963378906°F,,72.98600006103516°F,94.89199829101562°F,70.98799896240234°F,55.20000076293945%,70.87999725341797°F,28.079999923706055%,69.76399993896484°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.30789947509766cfm,82.70600128173828°F,44.900001525878906%
2020-05-21T07:15:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,82.31939697265625cfm,-25.895000457763672%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,38.27000045776367%,72.98600006103516°F,73.97599792480469°F,87.38600158691406°F,,72.98600006103516°F,94.63999938964844°F,70.98799896240234°F,55.20000076293945%,70.87999725341797°F,26.420000076293945%,69.80000305175781°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.29570007324219cfm,87.27799987792969°F,44.900001525878906%
2020-05-21T07:20:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-99.88500213623047%,70.98799896240234°F,81.9884033203125cfm,-29.079999923706055%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,37.150001525878906%,72.98600006103516°F,73.97599792480469°F,88.5739974975586°F,,72.98600006103516°F,95.2699966430664°F,70.98799896240234°F,55.20000076293945%,70.91600036621094°F,32.150001525878906%,69.80000305175781°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.29129791259766cfm,90.46399688720703°F,44.900001525878906%
2020-05-21T07:25:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-99.82499694824219%,70.98799896240234°F,82.40509796142578cfm,-30.459999084472656%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,35.47999954223633%,72.98600006103516°F,73.97599792480469°F,93.16400146484375°F,,72.98600006103516°F,95.52200317382812°F,70.98799896240234°F,55.20000076293945%,70.93399810791016°F,23.600000381469727%,69.80000305175781°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.05480194091797cfm,92.13800048828125°F,44.900001525878906%
2020-05-21T07:30:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,83.1146011352539cfm,-29.760000228881836%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,35.810001373291016%,72.98600006103516°F,73.97599792480469°F,91.04000091552734°F,,72.98600006103516°F,95.01799774169922°F,70.98799896240234°F,55.20000076293945%,70.97000122070312°F,29.200000762939453%,69.83599853515625°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.20469665527344cfm,91.36399841308594°F,44.900001525878906%
2020-05-21T07:35:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,83.35359954833984cfm,-29.514999389648438%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,35.459999084472656%,72.98600006103516°F,73.97599792480469°F,90.73400115966797°F,,72.98600006103516°F,95.2699966430664°F,70.98799896240234°F,55.20000076293945%,70.98799896240234°F,28.649999618530273%,69.87200164794922°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.87940216064453cfm,91.07599639892578°F,44.900001525878906%
2020-05-21T07:40:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,82.73179626464844cfm,-29.014999389648438%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,38.88999938964844%,72.98600006103516°F,73.97599792480469°F,92.01200103759766°F,,72.98600006103516°F,94.01000213623047°F,70.98799896240234°F,55.20000076293945%,70.98799896240234°F,24.1299991607666%,69.88999938964844°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,116.77429962158203cfm,90.51799774169922°F,44.900001525878906%
2020-05-21T07:45:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,83.23629760742188cfm,-26.2450008392334%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,35.7599983215332%,72.98600006103516°F,73.97599792480469°F,85.78399658203125°F,,72.98600006103516°F,95.2699966430664°F,70.98799896240234°F,55.20000076293945%,71.04199981689453°F,29.829999923706055%,69.88999938964844°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,115.7522964477539cfm,87.4219970703125°F,44.900001525878906%
2020-05-21T07:50:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,83.25399780273438cfm,-21.80500030517578%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,35.150001525878906%,72.98600006103516°F,73.97599792480469°F,86.7020034790039°F,,72.98600006103516°F,95.2699966430664°F,70.98799896240234°F,55.20000076293945%,71.0780029296875°F,19.559999465942383%,69.9260025024414°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,117.88400268554688cfm,82.43599700927734°F,44.900001525878906%
2020-05-21T07:55:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,83.7686996459961cfm,-17.94499969482422%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,37.529998779296875%,72.98600006103516°F,73.97599792480469°F,79.16000366210938°F,,72.98600006103516°F,94.51399993896484°F,70.98799896240234°F,55.20000076293945%,71.0780029296875°F,22.09000015258789%,69.94400024414062°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,118.7739028930664cfm,77.16200256347656°F,44.900001525878906%
2020-05-21T08:00:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,-100%,70.98799896240234°F,82.76210021972656cfm,-13.854999542236328%,72.98600006103516°F,,74.98400115966797°F,-1.9839999675750732°F,36.34000015258789%,72.98600006103516°F,73.97599792480469°F,76.40599822998047°F,,72.98600006103516°F,95.2699966430664°F,70.98799896240234°F,55.20000076293945%,71.0780029296875°F,14.619999885559082%,69.96199798583984°F,72.98600006103516°F,-1.9839999675750732°F,,114.41950225830078cfm,2.01200008392334°F,,95°F,118.83329772949219cfm,73.4000015258789°F,44.900001525878906%
2020-05-21T08:05:00-07:00 Los_Angeles,1.003999948501587°F,80.51740264892578cfm,0%,62.97800064086914°F,84.92060089111328cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,73.97599792480469°F,71.90599822998047°F,,72.98600006103516°F,95.2699966430664°F,62.97800064086914°F,54.5%,71.0780029296875°F,0%,69.96199798583984°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,79.5947036743164cfm,57.992000579833984°F,44.900001525878906%
2020-05-21T08:10:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.6946029663086cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,59.630001068115234°F,,72.98600006103516°F,66.00199890136719°F,62.97800064086914°F,54.5%,70.77200317382812°F,0%,69.96199798583984°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,80.90540313720703cfm,57.992000579833984°F,35.900001525878906%
2020-05-21T08:15:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.14420318603516cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,59.37799835205078°F,,72.98600006103516°F,62.20399856567383°F,62.97800064086914°F,49.20000076293945%,70.33999633789062°F,0%,69.67400360107422°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.35890197753906cfm,57.992000579833984°F,35.900001525878906%
2020-05-21T08:20:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.38349914550781cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,59.14400100708008°F,,72.98600006103516°F,61.448001861572266°F,62.97800064086914°F,49.20000076293945%,70.08799743652344°F,0%,69.44000244140625°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,78.27369689941406cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T08:25:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.3302993774414cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,59.305999755859375°F,,72.98600006103516°F,61.19599914550781°F,62.97800064086914°F,49.20000076293945%,69.88999938964844°F,0%,69.31400299072266°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.79419708251953cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T08:30:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.2697982788086cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,59.79199981689453°F,,72.98600006103516°F,61.06999969482422°F,62.97800064086914°F,49.20000076293945%,69.74600219726562°F,0%,69.2239990234375°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.80760192871094cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T08:35:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.2697982788086cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,60.04399871826172°F,,72.98600006103516°F,61.141998291015625°F,62.97800064086914°F,49.20000076293945%,69.58399963378906°F,0%,69.13400268554688°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,78.95600128173828cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T08:40:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.12200164794922cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,60.79999923706055°F,,72.98600006103516°F,61.62799835205078°F,62.97800064086914°F,49.20000076293945%,69.51200103759766°F,0%,69.0979995727539°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.94080352783203cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T08:45:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.07879638671875cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,61.30400085449219°F,,72.98600006103516°F,61.880001068115234°F,62.97800064086914°F,49.20000076293945%,69.4219970703125°F,0%,69.04399871826172°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.89469909667969cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T08:50:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.48819732666016cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,61.555999755859375°F,,72.98600006103516°F,62.38399887084961°F,62.97800064086914°F,49.20000076293945%,69.3499984741211°F,0%,69.04399871826172°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.89769744873047cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T08:55:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.36430358886719cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,62.3120002746582°F,,72.98600006103516°F,62.63600158691406°F,62.97800064086914°F,49.20000076293945%,69.33200073242188°F,0%,68.98999786376953°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,79.00039672851562cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T09:00:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.41020202636719cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,62.816001892089844°F,,72.98600006103516°F,63.13999938964844°F,62.97800064086914°F,49.20000076293945%,69.27799987792969°F,0%,68.93599700927734°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,79.00520324707031cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T09:05:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.64579772949219cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,63.06800079345703°F,,72.98600006103516°F,63.391998291015625°F,62.97800064086914°F,49.20000076293945%,69.24199676513672°F,0%,68.93599700927734°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,78.01820373535156cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T09:10:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.81199645996094cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,63.31999969482422°F,,72.98600006103516°F,63.895999908447266°F,62.97800064086914°F,49.20000076293945%,69.18800354003906°F,0%,68.88200378417969°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,78.05079650878906cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T09:15:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.7572021484375cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,63.82400131225586°F,,72.98600006103516°F,64.14800262451172°F,62.97800064086914°F,49.20000076293945%,69.18800354003906°F,0%,68.88200378417969°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,78.04959869384766cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T09:20:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.81279754638672cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,64.07599639892578°F,,72.98600006103516°F,64.4000015258789°F,62.97800064086914°F,49.20000076293945%,69.13400268554688°F,0%,68.88200378417969°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,79.02159881591797cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T09:25:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.73699951171875cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,64.3280029296875°F,,72.98600006103516°F,64.6520004272461°F,62.97800064086914°F,49.20000076293945%,69.13400268554688°F,0%,68.91799926757812°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.90550231933594cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T09:30:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.75689697265625cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,64.54399871826172°F,,72.98600006103516°F,64.8499984741211°F,62.97800064086914°F,49.20000076293945%,69.08000183105469°F,0%,68.88200378417969°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,78.92220306396484cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T09:35:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.95939636230469cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,64.77799987792969°F,,72.98600006103516°F,65.08399963378906°F,62.97800064086914°F,49.20000076293945%,69.04399871826172°F,0%,68.88200378417969°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,78.89669799804688cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T09:40:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.70099639892578cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,65.02999877929688°F,,72.98600006103516°F,65.30000305175781°F,62.97800064086914°F,49.20000076293945%,68.98999786376953°F,0%,68.88200378417969°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,78.81929779052734cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T09:45:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,83.1530990600586cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,65.22799682617188°F,,72.98600006103516°F,65.49800109863281°F,62.97800064086914°F,49.20000076293945%,68.98999786376953°F,0%,68.88200378417969°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.78070068359375cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T09:50:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.14800262451172cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,65.4800033569336°F,,72.98600006103516°F,65.71399688720703°F,62.97800064086914°F,49.20000076293945%,68.98999786376953°F,0%,68.88200378417969°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,78.89949798583984cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T09:55:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.68389892578125cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,65.98400115966797°F,,72.98600006103516°F,65.96600341796875°F,62.97800064086914°F,49.20000076293945%,69.0260009765625°F,0%,68.86399841308594°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.84750366210938cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T10:00:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,82.65869903564453cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,66.23600006103516°F,,72.98600006103516°F,66.21800231933594°F,62.97800064086914°F,49.20000076293945%,69.04399871826172°F,0%,68.88200378417969°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,78.4135971069336cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T10:05:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.81790161132812cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,66.4520034790039°F,,72.98600006103516°F,66.4520034790039°F,62.97800064086914°F,49.20000076293945%,69.08000183105469°F,0%,68.88200378417969°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.37339782714844cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T10:10:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.78739929199219cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,66.52400207519531°F,,72.98600006103516°F,66.63200378417969°F,62.97800064086914°F,49.20000076293945%,69.13400268554688°F,0%,68.91799926757812°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.42990112304688cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T10:15:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.82520294189453cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,66.72200012207031°F,,72.98600006103516°F,66.73999786376953°F,62.97800064086914°F,49.20000076293945%,69.13400268554688°F,0%,68.88200378417969°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,76.5167007446289cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T10:20:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.85559844970703cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,66.93800354003906°F,,72.98600006103516°F,66.91999816894531°F,62.97800064086914°F,49.20000076293945%,69.13400268554688°F,0%,68.91799926757812°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,76.47889709472656cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T10:25:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.7865982055664cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,67.13600158691406°F,,72.98600006103516°F,67.0999984741211°F,62.97800064086914°F,49.20000076293945%,69.0979995727539°F,0%,68.93599700927734°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,76.56999969482422cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T10:30:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.30290222167969cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,67.38800048828125°F,,72.98600006103516°F,67.27999877929688°F,62.97800064086914°F,49.20000076293945%,69.0979995727539°F,0%,68.93599700927734°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,76.5154037475586cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T10:35:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.17289733886719cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,67.63999938964844°F,,72.98600006103516°F,67.51399993896484°F,62.97800064086914°F,49.20000076293945%,69.13400268554688°F,0%,68.98999786376953°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.01589965820312cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T10:40:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.77239990234375cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,67.89199829101562°F,,72.98600006103516°F,67.76599884033203°F,62.97800064086914°F,49.20000076293945%,69.13400268554688°F,0%,69.0260009765625°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,74.93659973144531cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T10:45:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,80.77010345458984cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,68.1259994506836°F,,72.98600006103516°F,68°F,62.97800064086914°F,49.20000076293945%,69.18800354003906°F,0%,69.0979995727539°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,76.12470245361328cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T10:50:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,80.98280334472656cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,68.25199890136719°F,,72.98600006103516°F,68.18000030517578°F,62.97800064086914°F,49.20000076293945%,69.26000213623047°F,0%,69.0979995727539°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,76.01589965820312cfm,57.992000579833984°F,35.400001525878906%
2020-05-21T11:00:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.88490295410156cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,68.98999786376953°F,,72.98600006103516°F,68.80999755859375°F,62.97800064086914°F,49.20000076293945%,69.33200073242188°F,0%,69.16999816894531°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,75.60350036621094cfm,57.992000579833984°F,35.900001525878906%
2020-05-21T11:05:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.92019653320312cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,69.24199676513672°F,,72.98600006103516°F,69.06199645996094°F,62.97800064086914°F,49.20000076293945%,69.33200073242188°F,0%,69.27799987792969°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,76.61810302734375cfm,57.992000579833984°F,35.900001525878906%
2020-05-21T11:10:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,80.96430206298828cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,69.44000244140625°F,,72.98600006103516°F,69.26000213623047°F,62.97800064086914°F,49.20000076293945%,69.3499984741211°F,0%,69.3499984741211°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,78.65670013427734cfm,57.992000579833984°F,36.400001525878906%
2020-05-21T11:15:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,80.89839935302734cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,68.79199981689453°F,,72.98600006103516°F,69.16999816894531°F,62.97800064086914°F,49.20000076293945%,69.38600158691406°F,0%,69.2959976196289°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,78.68820190429688cfm,57.992000579833984°F,36.400001525878906%
2020-05-21T11:20:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.39250183105469cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,68.54000091552734°F,,72.98600006103516°F,68.66600036621094°F,62.97800064086914°F,49.20000076293945%,69.4219970703125°F,0%,69.27799987792969°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.67659759521484cfm,57.992000579833984°F,36.400001525878906%
2020-05-21T11:25:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.23690032958984cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,68.43199920654297°F,,72.98600006103516°F,68.61199951171875°F,62.97800064086914°F,49.20000076293945%,69.44000244140625°F,0%,69.27799987792969°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,78.16619873046875cfm,57.992000579833984°F,36.400001525878906%
2020-05-21T11:30:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.49839782714844cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,68.59400177001953°F,,72.98600006103516°F,68.61199951171875°F,62.97800064086914°F,49.20000076293945%,69.44000244140625°F,0%,69.27799987792969°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,78.14550018310547cfm,57.992000579833984°F,36.400001525878906%
2020-05-21T11:35:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.34320068359375cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,68.10800170898438°F,,72.98600006103516°F,68.41400146484375°F,62.97800064086914°F,49.20000076293945%,69.44000244140625°F,0%,69.26000213623047°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,78.51219940185547cfm,57.992000579833984°F,36.400001525878906%
2020-05-21T11:40:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.05680084228516cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,67.85600280761719°F,,72.98600006103516°F,68.16200256347656°F,62.97800064086914°F,49.20000076293945%,69.4219970703125°F,0%,69.24199676513672°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.58820343017578cfm,57.992000579833984°F,36.400001525878906%
2020-05-21T11:45:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.34660339355469cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,67.63999938964844°F,,72.98600006103516°F,67.96399688720703°F,62.97800064086914°F,49.20000076293945%,69.38600158691406°F,0%,69.26000213623047°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.5719985961914cfm,57.992000579833984°F,36.400001525878906%
2020-05-21T11:50:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,80.97979736328125cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,67.53199768066406°F,,72.98600006103516°F,67.81999969482422°F,62.97800064086914°F,49.20000076293945%,69.33200073242188°F,0%,69.24199676513672°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.6063003540039cfm,57.992000579833984°F,36.400001525878906%
2020-05-21T11:55:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.26000213623047cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,67.37000274658203°F,,72.98600006103516°F,67.6760025024414°F,62.97800064086914°F,49.20000076293945%,69.27799987792969°F,0%,69.24199676513672°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.6355972290039cfm,57.992000579833984°F,36.400001525878906%
2020-05-21T12:00:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,62.97800064086914°F,81.18789672851562cfm,0%,72.98600006103516°F,,74.98400115966797°F,-9.994000434875488°F,0%,72.98600006103516°F,74.98400115966797°F,67.27999877929688°F,,72.98600006103516°F,67.58599853515625°F,62.97800064086914°F,49.20000076293945%,69.2239990234375°F,0%,69.26000213623047°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.73079681396484cfm,57.992000579833984°F,36.400001525878906%
2020-05-21T12:05:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,80.18659973144531cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.1719970703125°F,,72.98600006103516°F,67.47799682617188°F,62.97800064086914°F,49.20000076293945%,69.16999816894531°F,0%,69.31400299072266°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,82.52220153808594cfm,57.992000579833984°F,36.400001525878906%
2020-05-21T12:10:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,82.2261962890625cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,66.91999816894531°F,,72.98600006103516°F,67.27999877929688°F,62.97800064086914°F,49.20000076293945%,69.13400268554688°F,0%,69.3499984741211°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,80.48090362548828cfm,57.992000579833984°F,37.099998474121094%
2020-05-21T12:15:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.9614028930664cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,66.66799926757812°F,,72.98600006103516°F,67.02799987792969°F,62.97800064086914°F,51.599998474121094%,69.0979995727539°F,0%,69.4219970703125°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.86190032958984cfm,57.992000579833984°F,37.099998474121094%
2020-05-21T12:25:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,82.4093017578125cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,66.4520034790039°F,,72.98600006103516°F,66.81199645996094°F,62.97800064086914°F,51.599998474121094%,69.0979995727539°F,0%,69.44000244140625°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.75910186767578cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T12:30:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,82.4093017578125cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,66.4520034790039°F,,72.98600006103516°F,66.81199645996094°F,62.97800064086914°F,51.599998474121094%,69.0979995727539°F,0%,69.44000244140625°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.75910186767578cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T12:35:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.97149658203125cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,66.61399841308594°F,,72.98600006103516°F,66.88400268554688°F,62.97800064086914°F,51.599998474121094%,69.13400268554688°F,0%,69.5479965209961°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.6968002319336cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T12:40:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.90650177001953cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,66.75800323486328°F,,72.98600006103516°F,66.9739990234375°F,62.97800064086914°F,51.599998474121094%,69.18800354003906°F,0%,69.51200103759766°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.78379821777344cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T12:45:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.77960205078125cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,66.8479995727539°F,,72.98600006103516°F,67.06400299072266°F,62.97800064086914°F,51.599998474121094%,69.18800354003906°F,0%,69.49400329589844°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,76.556396484375cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T12:50:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.80280303955078cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,66.9020004272461°F,,72.98600006103516°F,67.11799621582031°F,62.97800064086914°F,51.599998474121094%,69.0979995727539°F,0%,69.47599792480469°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.55660247802734cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T12:55:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.706298828125cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,66.91999816894531°F,,72.98600006103516°F,67.13600158691406°F,62.97800064086914°F,51.599998474121094%,69.06199645996094°F,0%,69.51200103759766°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.55159759521484cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T13:00:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.65799713134766cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,66.99199676513672°F,,72.98600006103516°F,67.19000244140625°F,62.97800064086914°F,51.599998474121094%,69.06199645996094°F,0%,69.49400329589844°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,76.46620178222656cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T13:05:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.90550231933594cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.01000213623047°F,,72.98600006103516°F,67.20800018310547°F,62.97800064086914°F,51.599998474121094%,69.04399871826172°F,0%,69.51200103759766°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,76.46499633789062cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T13:10:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.62699890136719cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.02799987792969°F,,72.98600006103516°F,67.24400329589844°F,62.97800064086914°F,51.599998474121094%,69.04399871826172°F,0%,69.5479965209961°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.53839874267578cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T13:15:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.9728012084961cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.0999984741211°F,,72.98600006103516°F,67.27999877929688°F,62.97800064086914°F,51.599998474121094%,69.0260009765625°F,0%,69.51200103759766°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.55059814453125cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T13:20:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.8031997680664cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.1719970703125°F,,72.98600006103516°F,67.33399963378906°F,62.97800064086914°F,51.599998474121094%,69.04399871826172°F,0%,69.51200103759766°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.46790313720703cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T13:25:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,82.01000213623047cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.19000244140625°F,,72.98600006103516°F,67.37000274658203°F,62.97800064086914°F,51.599998474121094%,69.0260009765625°F,0%,69.51200103759766°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,76.53369903564453cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T13:30:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,82.05599975585938cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.19000244140625°F,,72.98600006103516°F,67.37000274658203°F,62.97800064086914°F,51.599998474121094%,68.98999786376953°F,0%,69.51200103759766°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.64459991455078cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T13:35:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.63009643554688cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.13600158691406°F,,72.98600006103516°F,67.35199737548828°F,62.97800064086914°F,51.599998474121094%,69.0260009765625°F,0%,69.51200103759766°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.66010284423828cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T13:40:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.68820190429688cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.11799621582031°F,,72.98600006103516°F,67.33399963378906°F,62.97800064086914°F,51.599998474121094%,69.06199645996094°F,0%,69.51200103759766°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.72920227050781cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T13:45:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.83000183105469cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.06400299072266°F,,72.98600006103516°F,67.2979965209961°F,62.97800064086914°F,51.599998474121094%,69.0979995727539°F,0%,69.58399963378906°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.79350280761719cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T13:50:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.84629821777344cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.08200073242188°F,,72.98600006103516°F,67.2979965209961°F,62.97800064086914°F,51.599998474121094%,69.0979995727539°F,0%,69.56600189208984°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,76.7405014038086cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T13:55:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.92120361328125cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,66.9739990234375°F,,72.98600006103516°F,67.22599792480469°F,62.97800064086914°F,51.599998474121094%,69.13400268554688°F,0%,69.58399963378906°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,76.76789855957031cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T14:00:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.50199890136719cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,66.91999816894531°F,,72.98600006103516°F,67.1719970703125°F,62.97800064086914°F,51.599998474121094%,69.16999816894531°F,0%,69.56600189208984°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.66529846191406cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T14:05:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.50199890136719cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,66.93800354003906°F,,72.98600006103516°F,67.1719970703125°F,62.97800064086914°F,51.599998474121094%,69.0979995727539°F,0%,69.56600189208984°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.73269653320312cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T14:10:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.49130249023438cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,66.9739990234375°F,,72.98600006103516°F,67.20800018310547°F,62.97800064086914°F,51.599998474121094%,69.08000183105469°F,0%,69.58399963378906°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,76.5186996459961cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T14:15:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.89649963378906cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,66.99199676513672°F,,72.98600006103516°F,67.20800018310547°F,62.97800064086914°F,51.599998474121094%,69.04399871826172°F,0%,69.58399963378906°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.59829711914062cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T14:20:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.28009796142578cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.02799987792969°F,,72.98600006103516°F,67.24400329589844°F,62.97800064086914°F,51.599998474121094%,69.04399871826172°F,0%,69.58399963378906°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.60140228271484cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T14:25:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.7499008178711cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.06400299072266°F,,72.98600006103516°F,67.27999877929688°F,62.97800064086914°F,51.599998474121094%,69.0260009765625°F,0%,69.60199737548828°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.60540008544922cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T14:30:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.55470275878906cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.0459976196289°F,,72.98600006103516°F,67.27999877929688°F,62.97800064086914°F,51.599998474121094%,69.0260009765625°F,0%,69.58399963378906°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.5927963256836cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T14:35:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.8333969116211cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.08200073242188°F,,72.98600006103516°F,67.2979965209961°F,62.97800064086914°F,51.599998474121094%,69.0260009765625°F,0%,69.60199737548828°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.6676025390625cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T14:40:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.839599609375cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.0999984741211°F,,72.98600006103516°F,67.31600189208984°F,62.97800064086914°F,51.599998474121094%,68.98999786376953°F,0%,69.60199737548828°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,76.6083984375cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T14:45:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.82350158691406cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.08200073242188°F,,72.98600006103516°F,67.2979965209961°F,62.97800064086914°F,51.599998474121094%,68.98999786376953°F,0%,69.60199737548828°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.5553970336914cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T14:50:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,83.44249725341797cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.11799621582031°F,,72.98600006103516°F,67.31600189208984°F,62.97800064086914°F,51.599998474121094%,68.98999786376953°F,0%,69.63800048828125°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,78.53189849853516cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T14:55:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.45249938964844cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.0999984741211°F,,72.98600006103516°F,67.33399963378906°F,62.97800064086914°F,50.400001525878906%,69.04399871826172°F,0%,69.63800048828125°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,78.53209686279297cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T15:00:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,80.42350006103516cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.15399932861328°F,,72.98600006103516°F,67.33399963378906°F,62.97800064086914°F,50.400001525878906%,69.0979995727539°F,0%,69.70999908447266°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,78.5426025390625cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T15:05:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,80.41680145263672cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.0459976196289°F,,72.98600006103516°F,67.27999877929688°F,62.97800064086914°F,50.400001525878906%,69.13400268554688°F,0%,69.76399993896484°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.54740142822266cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T15:10:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,80.33719635009766cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.01000213623047°F,,72.98600006103516°F,67.24400329589844°F,62.97800064086914°F,50.400001525878906%,69.13400268554688°F,0%,69.80000305175781°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.5792007446289cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T15:15:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,80.26509857177734cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.0459976196289°F,,72.98600006103516°F,67.26200103759766°F,62.97800064086914°F,50.400001525878906%,69.13400268554688°F,0%,69.81800079345703°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,78.54139709472656cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T15:20:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,80.51339721679688cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.11799621582031°F,,72.98600006103516°F,67.2979965209961°F,62.97800064086914°F,50.400001525878906%,69.0979995727539°F,0%,69.83599853515625°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.53980255126953cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T15:25:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,80.73159790039062cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.0999984741211°F,,72.98600006103516°F,67.2979965209961°F,62.97800064086914°F,50.400001525878906%,69.0979995727539°F,0%,69.83599853515625°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,78.5509033203125cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T15:30:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.12740325927734cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.0999984741211°F,,72.98600006103516°F,67.2979965209961°F,62.97800064086914°F,50.400001525878906%,69.08000183105469°F,0%,69.87200164794922°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.53959655761719cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T15:35:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,80.97760009765625cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.08200073242188°F,,72.98600006103516°F,67.27999877929688°F,62.97800064086914°F,50.400001525878906%,69.06199645996094°F,0%,69.9260025024414°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.51509857177734cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T15:45:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.56999969482422cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.08200073242188°F,,72.98600006103516°F,67.27999877929688°F,62.97800064086914°F,50.400001525878906%,69.0260009765625°F,0%,70.19599914550781°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.7344970703125cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T15:50:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,80.93099975585938cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.11799621582031°F,,72.98600006103516°F,67.31600189208984°F,62.97800064086914°F,50.400001525878906%,69.08000183105469°F,0%,70.43000030517578°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.52960205078125cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T15:55:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.69149780273438cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.22599792480469°F,,72.98600006103516°F,67.38800048828125°F,62.97800064086914°F,50.400001525878906%,69.08000183105469°F,0%,70.50199890136719°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.96260070800781cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T16:00:00-07:00 Los_Angeles,3.002000093460083°F,80.51740264892578cfm,0%,62.97800064086914°F,81.49400329589844cfm,0%,72.98600006103516°F,,75.9739990234375°F,-9.994000434875488°F,0%,72.98600006103516°F,75.9739990234375°F,67.26200103759766°F,,72.98600006103516°F,67.42400360107422°F,62.97800064086914°F,50.400001525878906%,69.08000183105469°F,0%,70.61000061035156°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,3.002000093460083°F,,57.992000579833984°F,77.993896484375cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T16:05:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.84130096435547cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,67.27999877929688°F,,72.98600006103516°F,67.44200134277344°F,62.97800064086914°F,50.400001525878906%,69.08000183105469°F,0%,70.73600006103516°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,76.89679718017578cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T16:10:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,81.85189819335938cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,67.22599792480469°F,,72.98600006103516°F,67.42400360107422°F,62.97800064086914°F,50.400001525878906%,69.0979995727539°F,0%,70.82599639892578°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,78.01719665527344cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T16:15:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,81.0302963256836cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,67.26200103759766°F,,72.98600006103516°F,67.44200134277344°F,62.97800064086914°F,50.400001525878906%,69.0979995727539°F,0%,70.93399810791016°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,76.9738998413086cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T16:20:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.9186019897461cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,67.24400329589844°F,,72.98600006103516°F,67.44200134277344°F,62.97800064086914°F,50.400001525878906%,69.0979995727539°F,0%,71.04199981689453°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,77.09230041503906cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T16:25:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.94100189208984cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,67.1719970703125°F,,72.98600006103516°F,67.40599822998047°F,62.97800064086914°F,50.400001525878906%,69.13400268554688°F,0%,71.11399841308594°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,76.96880340576172cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T16:30:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,81.66259765625cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,67.1719970703125°F,,72.98600006103516°F,67.40599822998047°F,62.97800064086914°F,50.400001525878906%,69.0979995727539°F,0%,71.13200378417969°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,77.00509643554688cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T16:40:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,81.12590026855469cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,67.20800018310547°F,,72.98600006103516°F,67.44200134277344°F,62.97800064086914°F,50.400001525878906%,69.0979995727539°F,0%,71.43800354003906°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,76.69229888916016cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T16:45:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,81.71610260009766cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,67.22599792480469°F,,72.98600006103516°F,67.44200134277344°F,62.97800064086914°F,50.400001525878906%,69.0979995727539°F,0%,71.41999816894531°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,75.68840026855469cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T16:55:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.72769927978516cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,67.24400329589844°F,,72.98600006103516°F,67.45999908447266°F,62.97800064086914°F,50.400001525878906%,69.08000183105469°F,0%,71.43800354003906°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,75.66120147705078cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T17:00:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.73690032958984cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,67.22599792480469°F,,72.98600006103516°F,67.45999908447266°F,62.97800064086914°F,50.400001525878906%,69.06199645996094°F,0%,71.38400268554688°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,74.4542007446289cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T17:04:48-07:00 Los_Angeles,,,,,,,,,,,,,,,,,,,,,,,,,,,,"Occupied",,,,
2020-05-21T17:05:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,81.7477035522461cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,67.22599792480469°F,,72.98600006103516°F,67.45999908447266°F,62.97800064086914°F,50.400001525878906%,69.0979995727539°F,0%,71.83399963378906°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,78.52469635009766cfm,57.992000579833984°F,36.599998474121094%
2020-05-21T17:10:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,81.04060363769531cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,67.19000244140625°F,,72.98600006103516°F,67.44200134277344°F,62.97800064086914°F,50.400001525878906%,69.08000183105469°F,0%,71.4739990234375°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.61239624023438cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T17:15:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.97489929199219cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,67.19000244140625°F,,72.98600006103516°F,67.42400360107422°F,62.97800064086914°F,50.400001525878906%,69.06199645996094°F,0%,71.23999786376953°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,78.21900177001953cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T17:20:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,82.07150268554688cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,67.13600158691406°F,,72.98600006103516°F,67.38800048828125°F,62.97800064086914°F,50.400001525878906%,69.06199645996094°F,0%,71.22200012207031°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,76.99400329589844cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T17:25:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,81.01429748535156cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,67.11799621582031°F,,72.98600006103516°F,67.37000274658203°F,62.97800064086914°F,50.400001525878906%,69.08000183105469°F,0%,71.0780029296875°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.16259765625cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T17:30:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,81.15640258789062cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,67.06400299072266°F,,72.98600006103516°F,67.33399963378906°F,62.97800064086914°F,50.400001525878906%,69.08000183105469°F,0%,70.87999725341797°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,80.34100341796875cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T17:35:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.97930145263672cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,67.01000213623047°F,,72.98600006103516°F,67.27999877929688°F,62.97800064086914°F,50.400001525878906%,69.06199645996094°F,0%,70.73600006103516°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.22579956054688cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T17:40:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.72599792480469cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.93800354003906°F,,72.98600006103516°F,67.22599792480469°F,62.97800064086914°F,50.400001525878906%,69.08000183105469°F,0%,70.68199920654297°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,80.25920104980469cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T17:45:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.60330200195312cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.83000183105469°F,,72.98600006103516°F,67.11799621582031°F,62.97800064086914°F,50.400001525878906%,69.06199645996094°F,0%,70.62799835205078°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.8270034790039cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T17:50:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.69539642333984cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.73999786376953°F,,72.98600006103516°F,67.0459976196289°F,62.97800064086914°F,50.400001525878906%,69.0260009765625°F,0%,70.46600341796875°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.8573989868164cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T17:55:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.80829620361328cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.72200012207031°F,,72.98600006103516°F,67.01000213623047°F,62.97800064086914°F,50.400001525878906%,68.98999786376953°F,0%,70.3759994506836°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,80.32949829101562cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T18:00:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.88059997558594cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.7760009765625°F,,72.98600006103516°F,67.02799987792969°F,62.97800064086914°F,50.400001525878906%,68.93599700927734°F,0%,70.43000030517578°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,80.3281021118164cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T18:05:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.73269653320312cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.83000183105469°F,,72.98600006103516°F,67.06400299072266°F,62.97800064086914°F,50.400001525878906%,68.93599700927734°F,0%,70.35800170898438°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.89569854736328cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T18:10:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.58309936523438cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.86599731445312°F,,72.98600006103516°F,67.08200073242188°F,62.97800064086914°F,50.400001525878906%,68.91799926757812°F,0%,70.25°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,80.85910034179688cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T18:15:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.62449645996094cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.88400268554688°F,,72.98600006103516°F,67.11799621582031°F,62.97800064086914°F,50.400001525878906%,68.93599700927734°F,0%,70.3219985961914°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.75019836425781cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T18:20:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.53679656982422cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.88400268554688°F,,72.98600006103516°F,67.11799621582031°F,62.97800064086914°F,50.400001525878906%,68.91799926757812°F,0%,70.3219985961914°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,80.14739990234375cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T18:25:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.84300231933594cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.91999816894531°F,,72.98600006103516°F,67.13600158691406°F,62.97800064086914°F,50.400001525878906%,68.91799926757812°F,0%,70.1240005493164°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,80.09500122070312cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T18:30:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,81.05020141601562cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.9020004272461°F,,72.98600006103516°F,67.11799621582031°F,62.97800064086914°F,50.400001525878906%,68.91799926757812°F,0%,70.08799743652344°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.18070220947266cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T18:35:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.18949890136719cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.91999816894531°F,,72.98600006103516°F,67.11799621582031°F,62.97800064086914°F,50.400001525878906%,68.93599700927734°F,0%,70.1240005493164°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.17330169677734cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T18:40:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.53450012207031cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.88400268554688°F,,72.98600006103516°F,67.11799621582031°F,62.97800064086914°F,50.400001525878906%,68.91799926757812°F,0%,69.99800109863281°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,80.09819793701172cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T18:45:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.77449798583984cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.9020004272461°F,,72.98600006103516°F,67.13600158691406°F,62.97800064086914°F,50.400001525878906%,68.91799926757812°F,0%,69.96199798583984°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.97940063476562cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T18:50:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,81.0530014038086cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.93800354003906°F,,72.98600006103516°F,67.15399932861328°F,62.97800064086914°F,50.400001525878906%,68.88200378417969°F,0%,69.96199798583984°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.38140106201172cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T18:55:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.97830200195312cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.88400268554688°F,,72.98600006103516°F,67.11799621582031°F,62.97800064086914°F,50.400001525878906%,68.88200378417969°F,0%,69.88999938964844°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.50830078125cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T19:00:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.989501953125cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.83000183105469°F,,72.98600006103516°F,67.0999984741211°F,62.97800064086914°F,50.400001525878906%,68.86399841308594°F,0%,69.88999938964844°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.37310028076172cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T19:05:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.50399780273438cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.8479995727539°F,,72.98600006103516°F,67.08200073242188°F,62.97800064086914°F,50.400001525878906%,68.8280029296875°F,0%,69.87200164794922°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.42230224609375cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T19:10:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.8687973022461cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.88400268554688°F,,72.98600006103516°F,67.11799621582031°F,62.97800064086914°F,50.400001525878906%,68.8280029296875°F,0%,69.81800079345703°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.45649719238281cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T19:15:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,81.02300262451172cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.95600128173828°F,,72.98600006103516°F,67.15399932861328°F,62.97800064086914°F,50.400001525878906%,68.8280029296875°F,0%,69.76399993896484°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.79060363769531cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T19:20:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.72599792480469cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.91999816894531°F,,72.98600006103516°F,67.15399932861328°F,62.97800064086914°F,50.400001525878906%,68.8280029296875°F,0%,69.81800079345703°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.46859741210938cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T19:25:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.48739624023438cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.9020004272461°F,,72.98600006103516°F,67.11799621582031°F,62.97800064086914°F,50.400001525878906%,68.8280029296875°F,0%,69.74600219726562°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.5155029296875cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T19:30:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.46630096435547cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.81199645996094°F,,72.98600006103516°F,67.06400299072266°F,62.97800064086914°F,50.400001525878906%,68.80999755859375°F,0%,69.72799682617188°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,80.01629638671875cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T19:35:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.75350189208984cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.75800323486328°F,,72.98600006103516°F,67.02799987792969°F,62.97800064086914°F,50.400001525878906%,68.77400207519531°F,0%,69.69200134277344°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,80.006103515625cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T19:40:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.40280151367188cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.7760009765625°F,,72.98600006103516°F,67.01000213623047°F,62.97800064086914°F,50.400001525878906%,68.79199981689453°F,0%,69.70999908447266°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.97599792480469cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T19:45:18-07:00 Los_Angeles,,,,,,,,"Occupied",,,,,,,"Occupied",,,,,,,,,,"Occupied",,,"Occupied",,,,
2020-05-21T19:50:00-07:00 Los_Angeles,4.010000228881836°F,80.51740264892578cfm,0%,62.97800064086914°F,80.56629943847656cfm,0%,72.98600006103516°F,,76.98200225830078°F,-9.994000434875488°F,0%,72.98600006103516°F,76.98200225830078°F,66.72200012207031°F,,72.98600006103516°F,66.9739990234375°F,62.97800064086914°F,50.400001525878906%,68.79199981689453°F,0%,69.67400360107422°F,72.98600006103516°F,-9.994000434875488°F,,78.39859771728516cfm,4.010000228881836°F,,57.992000579833984°F,79.0145034790039cfm,57.992000579833984°F,37.599998474121094%
2020-05-21T19:55:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,67.45999908447266°F,,71.99600219726562°F,94.802001953125°F,64.99400329589844°F,6.599999904632568%,68.8280029296875°F,0%,69.94400024414062°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,18.9596004486084cfm,57.992000579833984°F,4.5%
2020-05-21T20:00:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,67.45999908447266°F,,71.99600219726562°F,90.01399993896484°F,64.99400329589844°F,0%,68.91799926757812°F,0%,69.96199798583984°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,19.580299377441406cfm,57.992000579833984°F,4.5%
2020-05-21T20:00:22-07:00 Los_Angeles,,,,,,,,,,,,,,,,,,,,,,,,,,,,"Unoccupied",,,,
2020-05-21T20:05:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,67.96399688720703°F,,71.99600219726562°F,85.98200225830078°F,64.99400329589844°F,0%,69.0260009765625°F,0%,69.88999938964844°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,19.63610076904297cfm,57.992000579833984°F,0%
2020-05-21T20:10:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,68.197998046875°F,,71.99600219726562°F,82.95800018310547°F,64.99400329589844°F,0%,69.04399871826172°F,0%,69.76399993896484°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,19.739599227905273cfm,57.992000579833984°F,0%
2020-05-21T20:15:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,68.37799835205078°F,,71.99600219726562°F,80.69000244140625°F,64.99400329589844°F,0%,69.08000183105469°F,0%,69.63800048828125°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,18.37310028076172cfm,57.992000579833984°F,0%
2020-05-21T20:20:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,68.54000091552734°F,,71.99600219726562°F,78.9260025024414°F,64.99400329589844°F,0%,69.0979995727539°F,0%,69.51200103759766°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,18.034900665283203cfm,57.992000579833984°F,0%
2020-05-21T20:25:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,68.68399810791016°F,,71.99600219726562°F,77.41400146484375°F,64.99400329589844°F,0%,69.13400268554688°F,0%,69.38600158691406°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.26729965209961cfm,57.992000579833984°F,0%
2020-05-21T20:30:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,68.79199981689453°F,,71.99600219726562°F,76.15399932861328°F,64.99400329589844°F,0%,69.13400268554688°F,0%,69.27799987792969°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.406999588012695cfm,57.992000579833984°F,0%
2020-05-21T20:35:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,68.88200378417969°F,,71.99600219726562°F,75.6500015258789°F,64.99400329589844°F,0%,69.13400268554688°F,0%,69.16999816894531°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.137699127197266cfm,57.992000579833984°F,0%
2020-05-21T20:40:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,68.97200012207031°F,,71.99600219726562°F,74.38999938964844°F,64.99400329589844°F,0%,69.16999816894531°F,0%,69.0260009765625°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.16830062866211cfm,57.992000579833984°F,0%
2020-05-21T20:45:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,69.04399871826172°F,,71.99600219726562°F,73.88600158691406°F,64.99400329589844°F,0%,69.16999816894531°F,0%,68.93599700927734°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.214799880981445cfm,57.992000579833984°F,0%
2020-05-21T20:50:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,69.0979995727539°F,,71.99600219726562°F,73.12999725341797°F,64.99400329589844°F,0%,69.18800354003906°F,0%,68.86399841308594°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.26740074157715cfm,57.992000579833984°F,0%
2020-05-21T20:55:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,69.13400268554688°F,,71.99600219726562°F,72.6259994506836°F,64.99400329589844°F,0%,69.18800354003906°F,0%,68.88200378417969°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.14620018005371cfm,57.992000579833984°F,0%
2020-05-21T21:00:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,69.16999816894531°F,,71.99600219726562°F,72.12200164794922°F,64.99400329589844°F,0%,69.18800354003906°F,0%,68.77400207519531°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.34000015258789cfm,57.992000579833984°F,0%
2020-05-21T21:05:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,69.20600128173828°F,,71.99600219726562°F,71.61799621582031°F,64.99400329589844°F,0%,69.18800354003906°F,0%,68.52200317382812°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.49850082397461cfm,57.992000579833984°F,0%
2020-05-21T21:10:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,69.24199676513672°F,,71.99600219726562°F,71.36599731445312°F,64.99400329589844°F,0%,69.18800354003906°F,0%,68.36000061035156°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.384000778198242cfm,57.992000579833984°F,0%
2020-05-21T21:15:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,69.27799987792969°F,,71.99600219726562°F,71.11399841308594°F,64.99400329589844°F,0%,69.2239990234375°F,0%,68.25199890136719°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.084400177001953cfm,57.992000579833984°F,0%
2020-05-21T21:20:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,69.2959976196289°F,,71.99600219726562°F,70.86199951171875°F,64.99400329589844°F,0%,69.2239990234375°F,0%,68.25199890136719°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.0310001373291cfm,57.992000579833984°F,0%
2020-05-21T21:30:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,69.33200073242188°F,,71.99600219726562°F,70.43000030517578°F,64.99400329589844°F,0%,69.2239990234375°F,0%,68.1259994506836°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.331600189208984cfm,57.992000579833984°F,0%
2020-05-21T21:35:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,69.3499984741211°F,,71.99600219726562°F,70.43000030517578°F,64.99400329589844°F,0%,69.24199676513672°F,0%,68.10800170898438°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.254499435424805cfm,57.992000579833984°F,0%
2020-05-21T21:40:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,69.3499984741211°F,,71.99600219726562°F,70.06999969482422°F,64.99400329589844°F,0%,69.24199676513672°F,0%,67.96399688720703°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.24959945678711cfm,57.992000579833984°F,0%
2020-05-21T21:45:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,69.36799621582031°F,,71.99600219726562°F,69.94400024414062°F,64.99400329589844°F,0%,69.24199676513672°F,0%,67.83799743652344°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.454700469970703cfm,57.992000579833984°F,0%
2020-05-21T21:50:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,69.36799621582031°F,,71.99600219726562°F,69.81800079345703°F,64.99400329589844°F,0%,69.24199676513672°F,0%,67.71199798583984°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.330799102783203cfm,57.992000579833984°F,0%
2020-05-21T21:55:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,69.38600158691406°F,,71.99600219726562°F,69.69200134277344°F,64.99400329589844°F,0%,69.26000213623047°F,0%,67.74800109863281°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.435400009155273cfm,57.992000579833984°F,0%
2020-05-21T22:00:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,69.38600158691406°F,,71.99600219726562°F,69.60199737548828°F,64.99400329589844°F,0%,69.26000213623047°F,0%,67.69400024414062°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.328500747680664cfm,57.992000579833984°F,0%
2020-05-21T22:05:00-07:00 Los_Angeles,2.01200008392334°F,0cfm,0%,64.99400329589844°F,0cfm,0%,71.99600219726562°F,,77.98999786376953°F,-1.9839999675750732°F,0%,71.99600219726562°F,77.98999786376953°F,69.38600158691406°F,,71.99600219726562°F,69.51200103759766°F,64.99400329589844°F,0%,69.24199676513672°F,0%,67.69400024414062°F,71.99600219726562°F,-1.9839999675750732°F,,0cfm,2.01200008392334°F,,57.992000579833984°F,17.328500747680664cfm,57.992000579833984°F,0%
2020-05-21T22:07:01-07:00 Los_Angeles,,,,,,,,"Occupied",,,,,,,"Occupied",,,,,,,,,,"Occupied",,,"Occupied",,,,
2020-05-21T22:10:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,76.41010284423828cfm,0%,68°F,,77.98999786376953°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,66.81199645996094°F,,68°F,68.43199920654297°F,66.00199890136719°F,42.599998474121094%,69.24199676513672°F,0%,68.1259994506836°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,74.50830078125cfm,57.992000579833984°F,30.200000762939453%
2020-05-21T22:15:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,78.45040130615234cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,65.80400085449219°F,,68°F,67.1719970703125°F,66.00199890136719°F,52.70000076293945%,69.0979995727539°F,0%,68.79199981689453°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.68820190429688cfm,57.992000579833984°F,30.200000762939453%
2020-05-21T22:20:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,78.47599792480469cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,65.64199829101562°F,,68°F,66.91999816894531°F,66.00199890136719°F,52.70000076293945%,68.93599700927734°F,0%,68.91799926757812°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,75.62629699707031cfm,57.992000579833984°F,38.900001525878906%
2020-05-21T22:25:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,79.02880096435547cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,65.56999969482422°F,,68°F,66.41600036621094°F,66.00199890136719°F,54.29999923706055%,68.86399841308594°F,0%,68.91799926757812°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,76.66960144042969cfm,57.992000579833984°F,38.900001525878906%
2020-05-21T22:30:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,78.97940063476562cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,65.53399658203125°F,,68°F,66.21800231933594°F,66.00199890136719°F,54.29999923706055%,68.79199981689453°F,0%,68.93599700927734°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,76.68000030517578cfm,57.992000579833984°F,38.900001525878906%
2020-05-21T22:35:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,79.143798828125cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,65.49800109863281°F,,68°F,66.11000061035156°F,66.00199890136719°F,54.29999923706055%,68.73799896240234°F,0%,68.91799926757812°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,78.12650299072266cfm,57.992000579833984°F,38.900001525878906%
2020-05-21T22:40:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,79.39450073242188cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,65.35399627685547°F,,68°F,66.03800201416016°F,66.00199890136719°F,54.29999923706055%,68.7020034790039°F,0%,68.93599700927734°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,79.2020034790039cfm,57.992000579833984°F,39.400001525878906%
2020-05-21T22:45:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,79.39450073242188cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,64.8499984741211°F,,68°F,65.60600280761719°F,66.00199890136719°F,54.29999923706055%,68.68399810791016°F,0%,68.91799926757812°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,79.44159698486328cfm,57.992000579833984°F,39.400001525878906%
2020-05-21T22:50:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,80.98259735107422cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,64.09400177001953°F,,68°F,65.10199737548828°F,66.00199890136719°F,54.29999923706055%,68.62999725341797°F,0%,68.88200378417969°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,80.37010192871094cfm,57.992000579833984°F,39.400001525878906%
2020-05-21T22:55:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,81.60800170898438cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,63.08599853515625°F,,68°F,64.34600067138672°F,66.00199890136719°F,54.29999923706055%,68.55799865722656°F,0%,68.8280029296875°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,80.35420227050781cfm,57.992000579833984°F,39.400001525878906%
2020-05-21T23:00:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,83.63300323486328cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,62.33000183105469°F,,68°F,63.59000015258789°F,66.00199890136719°F,54.29999923706055%,68.48600006103516°F,0%,68.77400207519531°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,81.66909790039062cfm,57.992000579833984°F,39.400001525878906%
2020-05-21T23:05:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,83.63300323486328cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,61.57400131225586°F,,68°F,63.08599853515625°F,66.00199890136719°F,54.29999923706055%,68.46800231933594°F,0%,68.73799896240234°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,80.48770141601562cfm,57.992000579833984°F,39.400001525878906%
2020-05-21T23:10:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,84.40180206298828cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,60.566001892089844°F,,68°F,62.077999114990234°F,66.00199890136719°F,54.29999923706055%,68.37799835205078°F,0%,68.66600036621094°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,80.42520141601562cfm,57.992000579833984°F,38.20000076293945%
2020-05-21T23:15:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,83.36990356445312cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,59.810001373291016°F,,68°F,61.57400131225586°F,66.00199890136719°F,52.5%,68.3239974975586°F,0%,68.62999725341797°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,81.43350219726562cfm,57.992000579833984°F,38.20000076293945%
2020-05-21T23:20:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,84.03389739990234cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,59.305999755859375°F,,68°F,60.81800079345703°F,66.00199890136719°F,52.5%,68.21600341796875°F,0%,68.61199951171875°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,79.37129974365234cfm,57.992000579833984°F,37.20000076293945%
2020-05-21T23:25:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,84.11499786376953cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,59.05400085449219°F,,68°F,60.566001892089844°F,66.00199890136719°F,52.5%,68.1259994506836°F,0%,68.52200317382812°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,81.54180145263672cfm,57.992000579833984°F,37.20000076293945%
2020-05-21T23:30:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,83.1095962524414cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,58.874000549316406°F,,68°F,60.31399917602539°F,66.00199890136719°F,52.5%,68.10800170898438°F,0%,68.52200317382812°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,80.43659973144531cfm,57.992000579833984°F,36.5%
2020-05-21T23:35:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,83.71890258789062cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,58.72999954223633°F,,68°F,60.097999572753906°F,66.00199890136719°F,50.5%,68.08999633789062°F,0%,68.44999694824219°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,80.5114974975586cfm,57.992000579833984°F,36.5%
2020-05-21T23:40:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,81.68810272216797cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,58.604000091552734°F,,68°F,59.93600082397461°F,66.00199890136719°F,50.5%,68.05400085449219°F,0%,68.41400146484375°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,81.5624008178711cfm,57.992000579833984°F,36.5%
2020-05-21T23:45:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,81.310302734375cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,58.513999938964844°F,,68°F,59.810001373291016°F,66.00199890136719°F,49.900001525878906%,68.01799774169922°F,0%,68.36000061035156°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,78.6697006225586cfm,57.992000579833984°F,36.5%
2020-05-21T23:50:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,81.54640197753906cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,58.42399978637695°F,,68°F,59.810001373291016°F,66.00199890136719°F,49.900001525878906%,67.96399688720703°F,0%,68.36000061035156°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,77.64779663085938cfm,57.992000579833984°F,35.79999923706055%
2020-05-22T00:00:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,82.55159759521484cfm,0%,68°F,"Occupied",69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,58.29800033569336°F,"Occupied",68°F,59.630001068115234°F,66.00199890136719°F,49.900001525878906%,67.9280014038086°F,0%,68.2699966430664°F,68°F,-1.9839999675750732°F,"Occupied",78.39859771728516cfm,2.01200008392334°F,"Occupied",57.992000579833984°F,77.80770111083984cfm,57.992000579833984°F,35.79999923706055%
2020-05-22T00:05:00-07:00 Los_Angeles,2.01200008392334°F,80.51740264892578cfm,0%,66.00199890136719°F,82.2656021118164cfm,0%,68°F,,69.99800109863281°F,-1.9839999675750732°F,0%,68°F,69.99800109863281°F,58.22600173950195°F,,68°F,59.55799865722656°F,66.00199890136719°F,49.900001525878906%,67.8740005493164°F,0%,68.21600341796875°F,68°F,-1.9839999675750732°F,,78.39859771728516cfm,2.01200008392334°F,,57.992000579833984°F,78.85420227050781cfm,57.992000579833984°F,35.79999923706055%
2020-05-22T03:52:52-07:00 Los_Angeles,,,,,,,,"Occupied",,,,,,,,,,,,,,,,,"Occupied",,,,,,,
2020-05-22T09:54:46-07:00 Los_Angeles,,,,,,,,,,,,,,,,,,,,,,,,,,,,"Occupied",,,,

