ver:"3.0" view:"chart" hisStart:2020-05-21T00:00:00-07:00 Los_Angeles hisEnd:2020-05-22T00:00:00-07:00 Los_Angeles hisLimit:10000 dis:"Thu 21-May-2020"
ts disKey:"ui::timestamp" tz:"Los_Angeles" chartFormat:"ka",v0 id:@p:q01b001:r:406449cf-4d959f5e "Unknown Building VAV1-04 Eff Cool SP" mod:2020-03-23T23:36:40.343Z navName:"Eff Cool SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:73.994°F curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16706 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air effective haystackHis:"redacted" axType:"control:NumericPoint" cooling hisCollectInterval:5min axStatus:"ok",v1 id:@p:q01b001:r:406449cf-ed4aff55 "Unknown Building VAV1-04 Air Flow SP" mod:2020-03-23T23:36:40.343Z navName:"Air Flow SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:101.7062cfm curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16705 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"cfm" tz:"Los_Angeles" sp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" flow,v2 id:@p:q01b001:r:406449cf-45180c4d "Unknown Building VAV1-04 Eff Heat SP" mod:2020-04-03T22:41:15.604Z navName:"Eff Heat SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:61.988°F curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16714 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air effective haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" heating,v3 id:@p:q01b001:r:406449cf-53649351 "Unknown Building VAV1-04 DA Temp SP" mod:2020-03-23T23:42:09.438Z navName:"DA Temp SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:57.992°F curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16704 hisStart:2020-03-23T16:45:00-07:00 Los_Angeles hisStatus:"ok" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint axType:"control:NumericPoint" discharge hisCollectInterval:5min axStatus:"ok" air,v4 id:@p:q01b001:r:406449cf-6720f3da "Unknown Building VAV1-04 Damper Pos" mod:2020-03-23T23:36:40.343Z navName:"Damper Pos" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:54% curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16711 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" damper spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v5 id:@p:q01b001:r:2624b80d-b0a05995 "Unknown Building VAV1-04 Occ Cool SP Offset" mod:2020-04-13T22:41:08.027Z navName:"Occ Cool SP Offset" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:2.012°F curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:11465 hisStart:2020-04-11T10:20:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackWrite:"redacted" precision:1 haystackWriteLevel:8 air occ writable writeStatus:"unknown" zone axType:"control:NumericWritable" hisCollectInterval:5min haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" offset axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint writeVal:2 haystackHis:"redacted" cooling axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n",v6 id:@p:q01b001:r:2624b80d-617d0c4e "Unknown Building VAV1-04 Occ Heat SP Offset" mod:2020-04-11T17:26:27.761Z navName:"Occ Heat SP Offset" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:-9.994°F curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:11470 hisStart:2020-04-11T10:20:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackWrite:"redacted" precision:1 haystackWriteLevel:8 air occ writable writeStatus:"unknown" zone axType:"control:NumericWritable" hisCollectInterval:5min heating haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" offset axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint writeVal:-10 haystackHis:"redacted" axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n",v7 id:@p:q01b001:r:2628b107-b83c2d15 "Unknown Building VAV1-04 Occupancy Cmd" mod:2020-04-17T19:25:08.224Z navName:"Occupancy Cmd" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:"Occupied" curStatus:"ok" hisEnd:2020-05-22T06:44:57-07:00 Los_Angeles hisSize:163 hisStart:2020-04-14T10:46:06-07:00 Los_Angeles hisStatus:"unknown" kind:"Str" tz:"Los_Angeles" cmd cur haystackCur:"redacted" haystackWrite:"redacted" haystackWriteLevel:8 writable writeStatus:"unknown" axType:"control:EnumWritable" hisCollectInterval:24h occupied haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint hisCollectCov enum:"Nul,Occupied,Unoccupied,Bypass,Standby" writeVal:"Occupied" haystackHis:"redacted" axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n\"Set\",\"pointSetDef(\$self, \$val)\"\n",v8 id:@p:q01b001:r:2624b80d-37a8d196 "Unknown Building VAV1-04 Zone Temp SP" mod:2020-04-11T17:27:25.102Z navName:"Zone Temp SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:71.996°F curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:11465 hisStart:2020-04-11T10:20:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackWrite:"redacted" precision:1 haystackWriteLevel:8 air writable writeStatus:"unknown" zone axType:"control:NumericWritable" hisCollectInterval:5min haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint writeVal:72 haystackHis:"redacted" axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n\"Set\",\"pointSetDef(\$self, \$val)\"\n",v9 id:@p:q01b001:r:406449cf-ed9115d6 "Unknown Building VAV1-04 Zone Temp" mod:2020-03-23T23:36:40.343Z navName:"Zone Temp" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:71.996°F curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16733 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sensor temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" zone axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v10 id:@p:q01b001:r:406449cf-fe9f7db3 "Unknown Building VAV1-04 RHV Pos" mod:2020-03-23T23:36:40.343Z navName:"RHV Pos" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:0% curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16715 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint reheat haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" valve,v11 id:@p:q01b001:r:406449cf-a2523c0d "Unknown Building VAV1-04 DA Temp" mod:2020-03-23T23:36:40.343Z navName:"DA Temp" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:59.09°F curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16727 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sensor temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" discharge hisCollectInterval:5min axStatus:"ok",v12 id:@p:q01b001:r:406449cf-1e1fa58d "Unknown Building VAV1-04 Eff Occupancy" mod:2020-04-17T19:27:27.963Z navName:"Eff Occupancy" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:"Occupied" curStatus:"ok" hisEnd:2020-05-22T00:00:00-07:00 Los_Angeles hisSize:222 hisStart:2020-03-23T19:39:23-07:00 Los_Angeles hisStatus:"ok" kind:"Str" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" haystackPoint hisCollectCov enum:"Nul,Occupied,Unoccupied,Bypass,Standby" effective axType:"control:EnumPoint" hisCollectInterval:24h axStatus:"ok" occupied,v13 id:@p:q01b001:r:406449cf-760b8c85 "Unknown Building VAV1-04 Eff Zone Temp SP" mod:2020-04-10T14:42:26.394Z navName:"Eff Zone Temp SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:71.996°F curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16731 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air effective haystackHis:"redacted" zone axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v14 id:@p:q01b001:r:406449cf-64536ee9 "Unknown Building VAV1-04 Air Flow" mod:2020-03-23T23:36:40.343Z navName:"Air Flow" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:100.609cfm curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16730 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"cfm" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" flow,v15 id:@p:q01b001:r:406449cf-2eed9e0a "Unknown Building VAV1-04 Terminal Load" mod:2020-03-23T23:36:40.343Z navName:"Terminal Load" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:0% curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16705 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" haystackHis:"redacted" load spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok"
2020-05-20T19:46:24-07:00 Los_Angeles,,,,,,,,,,,,,"Unoccupied",,,
2020-05-20T21:02:23-07:00 Los_Angeles,,,,,,,,"Unoccupied",,,,,,,,
2020-05-20T23:55:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,49.70000076293945%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,64.6520004272461°F,,71.99600219726562°F,102.9301986694336cfm,0%
2020-05-21T00:00:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,49.70000076293945%,1.003999948501587°F,-1.9839999675750732°F,"Occupied",71.99600219726562°F,71.99600219726562°F,0%,63.391998291015625°F,"Occupied",71.99600219726562°F,103.94619750976562cfm,0%
2020-05-21T00:05:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,49.20000076293945%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,62.88800048828125°F,,71.99600219726562°F,102.81629943847656cfm,0%
2020-05-21T00:10:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,49.20000076293945%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,62.672000885009766°F,,71.99600219726562°F,103.86180114746094cfm,0%
2020-05-21T00:15:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,49.20000076293945%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,63.17599868774414°F,,71.99600219726562°F,103.86849975585938cfm,0%
2020-05-21T00:20:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,49.20000076293945%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,63.24800109863281°F,,71.99600219726562°F,103.86499786376953cfm,0%
2020-05-21T00:25:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,49.20000076293945%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,62.99599838256836°F,,71.99600219726562°F,103.78040313720703cfm,0%
2020-05-21T00:30:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,49.20000076293945%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,62.99599838256836°F,,71.99600219726562°F,103.78040313720703cfm,0%
2020-05-21T00:35:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,49.20000076293945%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,61.987998962402344°F,,71.99600219726562°F,104.5145034790039cfm,0%
2020-05-21T00:40:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,49.20000076293945%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,61.231998443603516°F,,71.99600219726562°F,104.3749008178711cfm,0%
2020-05-21T00:45:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,48.599998474121094%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,60.72800064086914°F,,71.99600219726562°F,104.37039947509766cfm,0%
2020-05-21T00:50:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,48.599998474121094%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,60.2239990234375°F,,71.99600219726562°F,103.33219909667969cfm,0%
2020-05-21T00:55:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,48.599998474121094%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,59.720001220703125°F,,71.99600219726562°F,103.81420135498047cfm,0%
2020-05-21T01:00:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,48.599998474121094%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,59.46799850463867°F,,71.99600219726562°F,104.98030090332031cfm,0%
2020-05-21T01:05:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,48.599998474121094%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,59.28799819946289°F,,71.99600219726562°F,104.92310333251953cfm,0%
2020-05-21T01:10:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,48.599998474121094%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,59.14400100708008°F,,71.99600219726562°F,106.0425033569336cfm,0%
2020-05-21T01:15:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,47.29999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,59.09000015258789°F,,71.99600219726562°F,103.7488021850586cfm,0%
2020-05-21T01:20:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,47.29999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.981998443603516°F,,71.99600219726562°F,104.16230010986328cfm,0%
2020-05-21T01:25:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,46.599998474121094%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.874000549316406°F,,71.99600219726562°F,104.1093978881836cfm,0%
2020-05-21T01:30:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,46.599998474121094%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.81999969482422°F,,71.99600219726562°F,104.097900390625cfm,0%
2020-05-21T01:35:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,46.599998474121094%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.81999969482422°F,,71.99600219726562°F,105.20339965820312cfm,0%
2020-05-21T01:40:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,46.599998474121094%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.74800109863281°F,,71.99600219726562°F,105.13849639892578cfm,0%
2020-05-21T01:45:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.694000244140625°F,,71.99600219726562°F,102.95390319824219cfm,0%
2020-05-21T01:50:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.72999954223633°F,,71.99600219726562°F,102.84369659423828cfm,0%
2020-05-21T01:55:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.76599884033203°F,,71.99600219726562°F,101.87229919433594cfm,0%
2020-05-21T02:00:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.74800109863281°F,,71.99600219726562°F,101.79530334472656cfm,0%
2020-05-21T02:05:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.784000396728516°F,,71.99600219726562°F,103.90059661865234cfm,0%
2020-05-21T02:10:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.74800109863281°F,,71.99600219726562°F,103.07820129394531cfm,0%
2020-05-21T02:15:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.72999954223633°F,,71.99600219726562°F,104.07890319824219cfm,0%
2020-05-21T02:20:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.72999954223633°F,,71.99600219726562°F,106.25890350341797cfm,0%
2020-05-21T02:30:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.72999954223633°F,,71.99600219726562°F,106.4990005493164cfm,0%
2020-05-21T02:35:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.694000244140625°F,,71.99600219726562°F,103.79810333251953cfm,0%
2020-05-21T02:40:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.29999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.71200180053711°F,,71.99600219726562°F,102.86969757080078cfm,0%
2020-05-21T02:45:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.29999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.67599868774414°F,,71.99600219726562°F,101.82489776611328cfm,0%
2020-05-21T02:50:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.29999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.67599868774414°F,,71.99600219726562°F,100.75270080566406cfm,0%
2020-05-21T02:55:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.29999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.694000244140625°F,,71.99600219726562°F,101.68299865722656cfm,0%
2020-05-21T03:00:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.29999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.72999954223633°F,,71.99600219726562°F,100.60289764404297cfm,0%
2020-05-21T03:05:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.29999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.74800109863281°F,,71.99600219726562°F,103.67230224609375cfm,0%
2020-05-21T03:10:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.29999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.784000396728516°F,,71.99600219726562°F,103.63279724121094cfm,0%
2020-05-21T03:15:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.29999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.784000396728516°F,,71.99600219726562°F,103.84490203857422cfm,0%
2020-05-21T03:20:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.29999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.76599884033203°F,,71.99600219726562°F,105.1666030883789cfm,0%
2020-05-21T03:25:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.29999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.74800109863281°F,,71.99600219726562°F,102.86060333251953cfm,0%
2020-05-21T03:30:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,44.599998474121094%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.71200180053711°F,,71.99600219726562°F,105.07769775390625cfm,0%
2020-05-21T03:35:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,44.599998474121094%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.65800094604492°F,,71.99600219726562°F,105.0602035522461cfm,0%
2020-05-21T03:40:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,44.599998474121094%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.604000091552734°F,,71.99600219726562°F,104.08200073242188cfm,0%
2020-05-21T03:45:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,44.599998474121094%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.53200149536133°F,,71.99600219726562°F,105.96060180664062cfm,0%
2020-05-21T03:50:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,44.599998474121094%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.47800064086914°F,,71.99600219726562°F,103.95580291748047cfm,0%
2020-05-21T03:55:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,44.599998474121094%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.459999084472656°F,,71.99600219726562°F,102.93270111083984cfm,0%
2020-05-21T04:00:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,44.599998474121094%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.49599838256836°F,,71.99600219726562°F,104.9271011352539cfm,0%
2020-05-21T04:05:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,44.599998474121094%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.513999938964844°F,,71.99600219726562°F,102.0990982055664cfm,0%
2020-05-21T04:10:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.53200149536133°F,,71.99600219726562°F,102.21160125732422cfm,0%
2020-05-21T04:15:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.54999923706055°F,,71.99600219726562°F,100.443603515625cfm,0%
2020-05-21T04:20:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.513999938964844°F,,71.99600219726562°F,101.40260314941406cfm,0%
2020-05-21T04:25:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.513999938964844°F,,71.99600219726562°F,101.331298828125cfm,0%
2020-05-21T04:30:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.54999923706055°F,,71.99600219726562°F,102.32550048828125cfm,0%
2020-05-21T04:35:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.56800079345703°F,,71.99600219726562°F,101.31120300292969cfm,0%
2020-05-21T04:40:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.58599853515625°F,,71.99600219726562°F,100.63990020751953cfm,0%
2020-05-21T04:45:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.58599853515625°F,,71.99600219726562°F,101.81179809570312cfm,0%
2020-05-21T04:50:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.58599853515625°F,,71.99600219726562°F,101.96690368652344cfm,0%
2020-05-21T04:55:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.56800079345703°F,,71.99600219726562°F,102.95010375976562cfm,0%
2020-05-21T05:00:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.54999923706055°F,,71.99600219726562°F,104.01339721679688cfm,0%
2020-05-21T05:05:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.513999938964844°F,,71.99600219726562°F,105.0364990234375cfm,0%
2020-05-21T05:10:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.47800064086914°F,,71.99600219726562°F,103.83660125732422cfm,0%
2020-05-21T05:15:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.47800064086914°F,,71.99600219726562°F,102.82050323486328cfm,0%
2020-05-21T05:20:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.44200134277344°F,,71.99600219726562°F,102.83460235595703cfm,0%
2020-05-21T05:25:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.42399978637695°F,,71.99600219726562°F,102.91490173339844cfm,0%
2020-05-21T05:30:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.42399978637695°F,,71.99600219726562°F,103.94249725341797cfm,0%
2020-05-21T05:35:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.40599822998047°F,,71.99600219726562°F,102.91529846191406cfm,0%
2020-05-21T05:40:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.40599822998047°F,,71.99600219726562°F,103.13999938964844cfm,0%
2020-05-21T05:50:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.42399978637695°F,,71.99600219726562°F,104.00520324707031cfm,0%
2020-05-21T05:55:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.44200134277344°F,,71.99600219726562°F,104.4186019897461cfm,0%
2020-05-21T06:00:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.459999084472656°F,,71.99600219726562°F,104.36599731445312cfm,0%
2020-05-21T06:05:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.459999084472656°F,,71.99600219726562°F,102.37689971923828cfm,0%
2020-05-21T06:10:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.47800064086914°F,,71.99600219726562°F,102.22720336914062cfm,0%
2020-05-21T06:15:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.47800064086914°F,,71.99600219726562°F,101.09940338134766cfm,0%
2020-05-21T06:20:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.47800064086914°F,,71.99600219726562°F,101.29820251464844cfm,0%
2020-05-21T06:25:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.900001525878906%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.47800064086914°F,,71.99600219726562°F,104.46119689941406cfm,0%
2020-05-21T06:30:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.29999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.459999084472656°F,,71.99600219726562°F,104.69409942626953cfm,0%
2020-05-21T06:35:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.29999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.47800064086914°F,,71.99600219726562°F,104.83270263671875cfm,0%
2020-05-21T06:40:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.29999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.47800064086914°F,,71.99600219726562°F,105.09600067138672cfm,0%
2020-05-21T06:45:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.29999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.47800064086914°F,,71.99600219726562°F,105.10250091552734cfm,0%
2020-05-21T06:50:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.29999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.513999938964844°F,,71.99600219726562°F,105.7426986694336cfm,0%
2020-05-21T06:55:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,43.29999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.54999923706055°F,,71.99600219726562°F,105.62750244140625cfm,0%
2020-05-21T07:00:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,42.79999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.58599853515625°F,,71.99600219726562°F,104.73100280761719cfm,0%
2020-05-21T07:05:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,42.79999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.62200164794922°F,,71.99600219726562°F,104.64350128173828cfm,0%
2020-05-21T07:10:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,42.79999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.67599868774414°F,,71.99600219726562°F,103.48680114746094cfm,0%
2020-05-21T07:15:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,42.79999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.74800109863281°F,,71.99600219726562°F,103.50060272216797cfm,0%
2020-05-21T07:20:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,42.79999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.81999969482422°F,,71.99600219726562°F,103.4375991821289cfm,0%
2020-05-21T07:25:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,42.79999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.85599899291992°F,,71.99600219726562°F,103.46730041503906cfm,0%
2020-05-21T07:30:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,42.79999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.90999984741211°F,,71.99600219726562°F,104.58070373535156cfm,0%
2020-05-21T07:35:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,42.79999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.9640007019043°F,,71.99600219726562°F,104.64399719238281cfm,0%
2020-05-21T07:40:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,42.79999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,59°F,,71.99600219726562°F,103.70850372314453cfm,0%
2020-05-21T07:45:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,42.79999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,59.018001556396484°F,,71.99600219726562°F,103.73100280761719cfm,0%
2020-05-21T07:50:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,42.79999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,59.018001556396484°F,,71.99600219726562°F,104.72440338134766cfm,0%
2020-05-21T07:55:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,42.79999923706055%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.981998443603516°F,,71.99600219726562°F,105.73899841308594cfm,0%
2020-05-21T08:00:00-07:00 Los_Angeles,72.98600006103516°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,42.20000076293945%,1.003999948501587°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.9640007019043°F,,71.99600219726562°F,103.62220001220703cfm,0%
2020-05-21T08:05:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,42.20000076293945%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,58.928001403808594°F,,71.99600219726562°F,108.0342025756836cfm,0%
2020-05-21T08:10:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.70000076293945%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,58.8380012512207°F,,71.99600219726562°F,103.26290130615234cfm,0%
2020-05-21T08:15:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.70000076293945%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,58.801998138427734°F,,71.99600219726562°F,103.27739715576172cfm,0%
2020-05-21T08:20:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.70000076293945%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,58.85599899291992°F,,71.99600219726562°F,104.39869689941406cfm,0%
2020-05-21T08:25:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.70000076293945%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,59.108001708984375°F,,71.99600219726562°F,104.34259796142578cfm,0%
2020-05-21T08:30:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.70000076293945%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,59.61199951171875°F,,71.99600219726562°F,105.35469818115234cfm,0%
2020-05-21T08:35:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.70000076293945%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,59.86399841308594°F,,71.99600219726562°F,105.25150299072266cfm,0%
2020-05-21T08:40:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,60.36800003051758°F,,71.99600219726562°F,101.66680145263672cfm,0%
2020-05-21T08:45:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,60.87200164794922°F,,71.99600219726562°F,101.62000274658203cfm,0%
2020-05-21T08:50:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,61.375999450683594°F,,71.99600219726562°F,100.58080291748047cfm,0%
2020-05-21T08:55:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,61.880001068115234°F,,71.99600219726562°F,100.668701171875cfm,0%
2020-05-21T09:00:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,62.38399887084961°F,,71.99600219726562°F,101.72869873046875cfm,0%
2020-05-21T09:10:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,62.88800048828125°F,,71.99600219726562°F,101.55120086669922cfm,0%
2020-05-21T09:15:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,63.391998291015625°F,,71.99600219726562°F,102.13809967041016cfm,0%
2020-05-21T09:20:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,63.64400100708008°F,,71.99600219726562°F,102.1532974243164cfm,0%
2020-05-21T09:25:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,63.895999908447266°F,,71.99600219726562°F,101.19329833984375cfm,0%
2020-05-21T09:30:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,64.09400177001953°F,,71.99600219726562°F,101.3145980834961cfm,0%
2020-05-21T09:35:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,64.34600067138672°F,,71.99600219726562°F,102.31839752197266cfm,0%
2020-05-21T09:40:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,64.56199645996094°F,,71.99600219726562°F,102.37830352783203cfm,0%
2020-05-21T09:45:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,64.81400299072266°F,,71.99600219726562°F,102.42829895019531cfm,0%
2020-05-21T09:50:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,65.02999877929688°F,,71.99600219726562°F,102.32980346679688cfm,0%
2020-05-21T09:55:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,65.53399658203125°F,,71.99600219726562°F,102.41960144042969cfm,0%
2020-05-21T10:00:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,65.78600311279297°F,,71.99600219726562°F,101.43209838867188cfm,0%
2020-05-21T10:05:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.0199966430664°F,,71.99600219726562°F,100.23040008544922cfm,0%
2020-05-21T10:10:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.12799835205078°F,,71.99600219726562°F,101.30690002441406cfm,0%
2020-05-21T10:15:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.27200317382812°F,,71.99600219726562°F,100.32830047607422cfm,0%
2020-05-21T10:20:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.50599670410156°F,,71.99600219726562°F,101.2217025756836cfm,0%
2020-05-21T10:25:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.7040023803711°F,,71.99600219726562°F,100.18460083007812cfm,0%
2020-05-21T10:30:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.95600128173828°F,,71.99600219726562°F,100.24970245361328cfm,0%
2020-05-21T10:35:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.20800018310547°F,,71.99600219726562°F,100.28040313720703cfm,0%
2020-05-21T10:40:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.45999908447266°F,,71.99600219726562°F,100.10140228271484cfm,0%
2020-05-21T10:45:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.69400024414062°F,,71.99600219726562°F,100.01529693603516cfm,0%
2020-05-21T10:50:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.81999969482422°F,,71.99600219726562°F,99.97630310058594cfm,0%
2020-05-21T10:55:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,68.05400085449219°F,,71.99600219726562°F,99.97940063476562cfm,0%
2020-05-21T11:00:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,68.55799865722656°F,,71.99600219726562°F,102.08719635009766cfm,0%
2020-05-21T11:05:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,68.80999755859375°F,,71.99600219726562°F,100.03520202636719cfm,0%
2020-05-21T11:10:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,68.98999786376953°F,,71.99600219726562°F,100.62999725341797cfm,0%
2020-05-21T11:15:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,68.46800231933594°F,,71.99600219726562°F,100.62000274658203cfm,0%
2020-05-21T11:20:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,68.21600341796875°F,,71.99600219726562°F,100.61419677734375cfm,0%
2020-05-21T11:25:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,68.08999633789062°F,,71.99600219726562°F,100.47879791259766cfm,0%
2020-05-21T11:30:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,68.25199890136719°F,,71.99600219726562°F,100.1885986328125cfm,0%
2020-05-21T11:35:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.81999969482422°F,,71.99600219726562°F,100.18730163574219cfm,0%
2020-05-21T11:40:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.56800079345703°F,,71.99600219726562°F,99.81310272216797cfm,0%
2020-05-21T11:45:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.40599822998047°F,,71.99600219726562°F,100.8239974975586cfm,0%
2020-05-21T11:50:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.27999877929688°F,,71.99600219726562°F,99.58360290527344cfm,0%
2020-05-21T11:55:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.1719970703125°F,,71.99600219726562°F,100.57099914550781cfm,0%
2020-05-21T12:00:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,2.01200008392334°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.08200073242188°F,,71.99600219726562°F,99.53959655761719cfm,0%
2020-05-21T12:05:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,38.099998474121094%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.95600128173828°F,,71.99600219726562°F,101.94920349121094cfm,0%
2020-05-21T12:15:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.4520034790039°F,,71.99600219726562°F,103.25740051269531cfm,0%
2020-05-21T12:20:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.34400177001953°F,,71.99600219726562°F,103.2688980102539cfm,0%
2020-05-21T12:25:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.34400177001953°F,,71.99600219726562°F,104.25309753417969cfm,0%
2020-05-21T12:30:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.39800262451172°F,,71.99600219726562°F,103.2477035522461cfm,0%
2020-05-21T12:35:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.52400207519531°F,,71.99600219726562°F,103.35659790039062cfm,0%
2020-05-21T12:40:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.6500015258789°F,,71.99600219726562°F,103.40799713134766cfm,0%
2020-05-21T12:45:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.7040023803711°F,,71.99600219726562°F,103.43280029296875cfm,0%
2020-05-21T12:50:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.7760009765625°F,,71.99600219726562°F,104.43550109863281cfm,0%
2020-05-21T12:55:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.7760009765625°F,,71.99600219726562°F,103.29779815673828cfm,0%
2020-05-21T13:00:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.8479995727539°F,,71.99600219726562°F,103.33899688720703cfm,0%
2020-05-21T13:05:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.86599731445312°F,,71.99600219726562°F,103.34220123291016cfm,0%
2020-05-21T13:10:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.88400268554688°F,,71.99600219726562°F,103.29129791259766cfm,0%
2020-05-21T13:15:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.9739990234375°F,,71.99600219726562°F,102.35089874267578cfm,0%
2020-05-21T13:20:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.02799987792969°F,,71.99600219726562°F,103.50199890136719cfm,0%
2020-05-21T13:25:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.0459976196289°F,,71.99600219726562°F,102.4397964477539cfm,0%
2020-05-21T13:30:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.02799987792969°F,,71.99600219726562°F,103.4552993774414cfm,0%
2020-05-21T13:35:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.99199676513672°F,,71.99600219726562°F,103.38809967041016cfm,0%
2020-05-21T13:40:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.9739990234375°F,,71.99600219726562°F,103.5093994140625cfm,0%
2020-05-21T13:45:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.95600128173828°F,,71.99600219726562°F,104.56590270996094cfm,0%
2020-05-21T13:50:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.95600128173828°F,,71.99600219726562°F,103.41719818115234cfm,0%
2020-05-21T13:55:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.8479995727539°F,,71.99600219726562°F,102.68060302734375cfm,0%
2020-05-21T14:00:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.83000183105469°F,,71.99600219726562°F,103.77490234375cfm,0%
2020-05-21T14:05:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.8479995727539°F,,71.99600219726562°F,103.73889923095703cfm,0%
2020-05-21T14:10:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.88400268554688°F,,71.99600219726562°F,103.80000305175781cfm,0%
2020-05-21T14:15:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.91999816894531°F,,71.99600219726562°F,103.7676010131836cfm,0%
2020-05-21T14:20:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.9739990234375°F,,71.99600219726562°F,102.80719757080078cfm,0%
2020-05-21T14:25:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.9739990234375°F,,71.99600219726562°F,103.04209899902344cfm,0%
2020-05-21T14:30:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.9739990234375°F,,71.99600219726562°F,104.13349914550781cfm,0%
2020-05-21T14:35:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.01000213623047°F,,71.99600219726562°F,104.10549926757812cfm,0%
2020-05-21T14:40:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.01000213623047°F,,71.99600219726562°F,103.04560089111328cfm,0%
2020-05-21T14:45:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.01000213623047°F,,71.99600219726562°F,104.15080261230469cfm,0%
2020-05-21T14:50:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.0459976196289°F,,71.99600219726562°F,106.48190307617188cfm,0%
2020-05-21T14:55:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,40.400001525878906%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.06400299072266°F,,71.99600219726562°F,102.07270050048828cfm,0%
2020-05-21T15:00:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.01000213623047°F,,71.99600219726562°F,102.06880187988281cfm,0%
2020-05-21T15:05:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.95600128173828°F,,71.99600219726562°F,100.99150085449219cfm,0%
2020-05-21T15:10:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.93800354003906°F,,71.99600219726562°F,100.46640014648438cfm,0%
2020-05-21T15:15:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.9739990234375°F,,71.99600219726562°F,101.46829986572266cfm,0%
2020-05-21T15:20:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.0459976196289°F,,71.99600219726562°F,100.4354019165039cfm,0%
2020-05-21T15:25:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.01000213623047°F,,71.99600219726562°F,100.42269897460938cfm,0%
2020-05-21T15:35:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.9739990234375°F,,71.99600219726562°F,101.4574966430664cfm,0%
2020-05-21T15:40:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.95600128173828°F,,71.99600219726562°F,101.48509979248047cfm,0%
2020-05-21T15:45:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.9739990234375°F,,71.99600219726562°F,101.43789672851562cfm,0%
2020-05-21T15:50:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.06400299072266°F,,71.99600219726562°F,102.45890045166016cfm,0%
2020-05-21T15:55:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.0999984741211°F,,71.99600219726562°F,102.59220123291016cfm,0%
2020-05-21T16:00:00-07:00 Los_Angeles,74.98400115966797°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,3.002000093460083°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.13600158691406°F,,71.99600219726562°F,102.59110260009766cfm,0%
2020-05-21T16:05:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.15399932861328°F,,71.99600219726562°F,101.6509017944336cfm,0%
2020-05-21T16:10:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.0999984741211°F,,71.99600219726562°F,102.90699768066406cfm,0%
2020-05-21T16:15:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.13600158691406°F,,71.99600219726562°F,101.802001953125cfm,0%
2020-05-21T16:20:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.0999984741211°F,,71.99600219726562°F,101.58879852294922cfm,0%
2020-05-21T16:25:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.02799987792969°F,,71.99600219726562°F,102.53040313720703cfm,0%
2020-05-21T16:30:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.06400299072266°F,,71.99600219726562°F,103.56780242919922cfm,0%
2020-05-21T16:35:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.08200073242188°F,,71.99600219726562°F,102.5791015625cfm,0%
2020-05-21T16:40:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.0999984741211°F,,71.99600219726562°F,101.6427001953125cfm,0%
2020-05-21T16:45:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.08200073242188°F,,71.99600219726562°F,102.79309844970703cfm,0%
2020-05-21T16:50:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.11799621582031°F,,71.99600219726562°F,101.64849853515625cfm,0%
2020-05-21T16:55:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.11799621582031°F,,71.99600219726562°F,102.59449768066406cfm,0%
2020-05-21T17:00:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.0999984741211°F,,71.99600219726562°F,101.41829681396484cfm,0%
2020-05-21T17:05:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.0999984741211°F,,71.99600219726562°F,102.21189880371094cfm,0%
2020-05-21T17:10:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.08200073242188°F,,71.99600219726562°F,102.22039794921875cfm,0%
2020-05-21T17:15:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.06400299072266°F,,71.99600219726562°F,102.42870330810547cfm,0%
2020-05-21T17:20:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.02799987792969°F,,71.99600219726562°F,102.2571029663086cfm,0%
2020-05-21T17:25:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,67.01000213623047°F,,71.99600219726562°F,102.11160278320312cfm,0%
2020-05-21T17:30:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.95600128173828°F,,71.99600219726562°F,102.19239807128906cfm,0%
2020-05-21T17:35:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.9020004272461°F,,71.99600219726562°F,101.26969909667969cfm,0%
2020-05-21T17:40:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.83000183105469°F,,71.99600219726562°F,100.24520111083984cfm,0%
2020-05-21T17:45:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.72200012207031°F,,71.99600219726562°F,101.40950012207031cfm,0%
2020-05-21T17:50:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.68599700927734°F,,71.99600219726562°F,101.44239807128906cfm,0%
2020-05-21T17:55:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.68599700927734°F,,71.99600219726562°F,101.19349670410156cfm,0%
2020-05-21T18:00:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.72200012207031°F,,71.99600219726562°F,101.19969940185547cfm,0%
2020-05-21T18:05:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.7760009765625°F,,71.99600219726562°F,102.2301025390625cfm,0%
2020-05-21T18:10:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.81199645996094°F,,71.99600219726562°F,101.07379913330078cfm,0%
2020-05-21T18:15:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.83000183105469°F,,71.99600219726562°F,101.15630340576172cfm,0%
2020-05-21T18:20:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.83000183105469°F,,71.99600219726562°F,102.19979858398438cfm,0%
2020-05-21T18:25:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.8479995727539°F,,71.99600219726562°F,101.06710052490234cfm,0%
2020-05-21T18:30:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.83000183105469°F,,71.99600219726562°F,101.10479736328125cfm,0%
2020-05-21T18:40:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.83000183105469°F,,71.99600219726562°F,102.1240005493164cfm,0%
2020-05-21T18:45:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.8479995727539°F,,71.99600219726562°F,102.08540344238281cfm,0%
2020-05-21T18:50:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.8479995727539°F,,71.99600219726562°F,102.04149627685547cfm,0%
2020-05-21T18:55:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.81199645996094°F,,71.99600219726562°F,100.8727035522461cfm,0%
2020-05-21T19:00:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.7760009765625°F,,71.99600219726562°F,100.88760375976562cfm,0%
2020-05-21T19:05:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.7760009765625°F,,71.99600219726562°F,101.97010040283203cfm,0%
2020-05-21T19:10:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.8479995727539°F,,71.99600219726562°F,101.81340026855469cfm,0%
2020-05-21T19:15:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.88400268554688°F,,71.99600219726562°F,102.5020980834961cfm,0%
2020-05-21T19:20:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.86599731445312°F,,71.99600219726562°F,101.42559814453125cfm,0%
2020-05-21T19:25:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.81199645996094°F,,71.99600219726562°F,101.30809783935547cfm,0%
2020-05-21T19:30:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.73999786376953°F,,71.99600219726562°F,101.44280242919922cfm,0%
2020-05-21T19:35:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.73999786376953°F,,71.99600219726562°F,100.41609954833984cfm,0%
2020-05-21T19:40:00-07:00 Los_Angeles,75.99199676513672°F,101.7061996459961cfm,61.987998962402344°F,57.992000579833984°F,39.20000076293945%,4.010000228881836°F,-9.994000434875488°F,,71.99600219726562°F,71.99600219726562°F,0%,66.7040023803711°F,,71.99600219726562°F,100.45469665527344cfm,0%
2020-05-21T19:45:18-07:00 Los_Angeles,,,,,,,,"Occupied",,,,,"Occupied",,,
2020-05-21T19:50:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,6.699999809265137%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,66.72200012207031°F,,69.99800109863281°F,0cfm,0%
2020-05-21T19:55:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,6.699999809265137%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,66.93800354003906°F,,69.99800109863281°F,0cfm,0%
2020-05-21T20:00:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,67.11799621582031°F,,69.99800109863281°F,0cfm,0%
2020-05-21T20:05:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,67.27999877929688°F,,69.99800109863281°F,0cfm,0%
2020-05-21T20:10:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,67.38800048828125°F,,69.99800109863281°F,0cfm,0%
2020-05-21T20:15:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,67.45999908447266°F,,69.99800109863281°F,0cfm,0%
2020-05-21T20:25:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,67.63999938964844°F,,69.99800109863281°F,0cfm,0%
2020-05-21T20:30:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,67.7300033569336°F,,69.99800109863281°F,0cfm,0%
2020-05-21T20:35:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,67.802001953125°F,,69.99800109863281°F,0cfm,0%
2020-05-21T20:40:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,67.81999969482422°F,,69.99800109863281°F,0cfm,0%
2020-05-21T20:45:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,67.81999969482422°F,,69.99800109863281°F,0cfm,0%
2020-05-21T20:50:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,67.85600280761719°F,,69.99800109863281°F,0cfm,0%
2020-05-21T20:55:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,67.91000366210938°F,,69.99800109863281°F,0cfm,0%
2020-05-21T21:00:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,67.94599914550781°F,,69.99800109863281°F,0cfm,0%
2020-05-21T21:05:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,67.98200225830078°F,,69.99800109863281°F,0cfm,0%
2020-05-21T21:10:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,68.03600311279297°F,,69.99800109863281°F,0cfm,0%
2020-05-21T21:15:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,68.03600311279297°F,,69.99800109863281°F,0cfm,0%
2020-05-21T21:20:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,68.0719985961914°F,,69.99800109863281°F,0cfm,0%
2020-05-21T21:25:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,68.08999633789062°F,,69.99800109863281°F,0cfm,0%
2020-05-21T21:30:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,68.08999633789062°F,,69.99800109863281°F,0cfm,0%
2020-05-21T21:35:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,68.10800170898438°F,,69.99800109863281°F,0cfm,0%
2020-05-21T21:40:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,68.1259994506836°F,,69.99800109863281°F,0cfm,0%
2020-05-21T21:45:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,68.1259994506836°F,,69.99800109863281°F,0cfm,0%
2020-05-21T21:50:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,68.1259994506836°F,,69.99800109863281°F,0cfm,0%
2020-05-21T21:55:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,68.14399719238281°F,,69.99800109863281°F,0cfm,0%
2020-05-21T22:00:00-07:00 Los_Angeles,77.98999786376953°F,0cfm,62.99599838256836°F,57.992000579833984°F,0%,2.01200008392334°F,-1.9839999675750732°F,,69.99800109863281°F,71.99600219726562°F,0%,68.16200256347656°F,,69.99800109863281°F,0cfm,0%
2020-05-21T22:10:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,41.29999923706055%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,66.12799835205078°F,,71.99600219726562°F,94.96369934082031cfm,0%
2020-05-21T22:15:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,41.29999923706055%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,65.8759994506836°F,,71.99600219726562°F,98.28900146484375cfm,0%
2020-05-21T22:20:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,44.599998474121094%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,65.75°F,,71.99600219726562°F,97.28350067138672cfm,0%
2020-05-21T22:25:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,44.599998474121094%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,65.71399688720703°F,,71.99600219726562°F,99.22750091552734cfm,0%
2020-05-21T22:30:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.099998474121094%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,65.6780014038086°F,,71.99600219726562°F,101.3102035522461cfm,0%
2020-05-21T22:35:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.099998474121094%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,65.64199829101562°F,,71.99600219726562°F,101.62640380859375cfm,0%
2020-05-21T22:40:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.099998474121094%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,65.37200164794922°F,,71.99600219726562°F,101.61139678955078cfm,0%
2020-05-21T22:45:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.099998474121094%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,64.86799621582031°F,,71.99600219726562°F,101.82980346679688cfm,0%
2020-05-21T22:50:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.099998474121094%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,64.36399841308594°F,,71.99600219726562°F,102.8467025756836cfm,0%
2020-05-21T22:55:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.099998474121094%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,63.608001708984375°F,,71.99600219726562°F,104.9542007446289cfm,0%
2020-05-21T23:00:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.099998474121094%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,62.85200119018555°F,,71.99600219726562°F,105.95709991455078cfm,0%
2020-05-21T23:05:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,45.099998474121094%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,62.09600067138672°F,,71.99600219726562°F,105.92009735107422cfm,0%
2020-05-21T23:10:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,42.900001525878906%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,61.34000015258789°F,,71.99600219726562°F,104.77400207519531cfm,0%
2020-05-21T23:15:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,42.900001525878906%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,60.58399963378906°F,,71.99600219726562°F,104.33879852294922cfm,0%
2020-05-21T23:20:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,41.70000076293945%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,60.08000183105469°F,,71.99600219726562°F,104.47930145263672cfm,0%
2020-05-21T23:25:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,41.70000076293945%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,59.827999114990234°F,,71.99600219726562°F,103.86299896240234cfm,0%
2020-05-21T23:30:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,40.29999923706055%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,59.57600021362305°F,,71.99600219726562°F,103.71720123291016cfm,0%
2020-05-21T23:32:10-07:00 Los_Angeles,,,,,,,,"Occupied",,,,,,,,
2020-05-21T23:35:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,40.29999923706055%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,59.37799835205078°F,,71.99600219726562°F,104.74909973144531cfm,0%
2020-05-21T23:40:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,40.29999923706055%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,59.23400115966797°F,,71.99600219726562°F,104.81729888916016cfm,0%
2020-05-21T23:45:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,40.29999923706055%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,59.125999450683594°F,,71.99600219726562°F,104.89469909667969cfm,0%
2020-05-21T23:50:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,40.29999923706055%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,59.018001556396484°F,,71.99600219726562°F,103.82260131835938cfm,0%
2020-05-21T23:55:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,40.29999923706055%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.94599914550781°F,,71.99600219726562°F,105.73159790039062cfm,0%
2020-05-22T00:00:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,40.29999923706055%,2.01200008392334°F,-1.9839999675750732°F,"Occupied",71.99600219726562°F,71.99600219726562°F,0%,58.874000549316406°F,"Occupied",71.99600219726562°F,105.5823974609375cfm,0%
2020-05-22T00:05:00-07:00 Los_Angeles,73.99400329589844°F,101.7061996459961cfm,69.99800109863281°F,57.992000579833984°F,40.29999923706055%,2.01200008392334°F,-1.9839999675750732°F,,71.99600219726562°F,71.99600219726562°F,0%,58.76599884033203°F,,71.99600219726562°F,106.5990982055664cfm,0%
2020-05-22T06:44:57-07:00 Los_Angeles,,,,,,,,"Occupied",,,,,,,,

