ver:"3.0" view:"chart" hisStart:2020-05-18T00:00:00-07:00 Los_Angeles hisEnd:2020-05-18T01:15:00-07:00 Los_Angeles hisLimit:10000 dis:"Mon 18-May-2020"
ts disKey:"ui::timestamp" tz:"Los_Angeles" chartFormat:"ka",v0 id:@p:q01b001:r:0197767d-c51944e4 "Building One VAV1-01 Eff Heat SP" navName:"Eff Heat SP" point his siteRef:@p:q01b001:r:8fc116f8-72c5320c "Building One" equipRef:@p:q01b001:r:b78a8dcc-828caa1b "Building One VAV1-01" curVal:65.972°F curStatus:"ok" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackPoint air effective heating,v1 id:@p:q01b001:r:e69a7401-f4b340ff "Building One VAV1-01 Eff Occupancy" navName:"Eff Occupancy" point his siteRef:@p:q01b001:r:8fc116f8-72c5320c "Building One" equipRef:@p:q01b001:r:b78a8dcc-828caa1b "Building One VAV1-01" curVal:"Occupied" curStatus:"ok" kind:"Str" tz:"Los_Angeles" sensor cur haystackPoint hisCollectCov enum:"Nul,Occupied,Unoccupied,Bypass,Standby" effective occupied,v2 id:@p:q01b001:r:dcfe87d9-cd034388 "Building One VAV1-01 Damper Pos" navName:"Damper Pos" point his siteRef:@p:q01b001:r:8fc116f8-72c5320c "Building One" equipRef:@p:q01b001:r:b78a8dcc-828caa1b "Building One VAV1-01" curVal:41.5% curStatus:"ok" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur damper precision:1 haystackPoint air,v3 id:@p:q01b060:r:8fab195e-58ffca99 "Building One VAV1-01 Occ Heat SP Offset" navName:"Occ Heat SP Offset" point his siteRef:@p:q01b001:r:8fc116f8-72c5320c "Building One" equipRef:@p:q01b001:r:b78a8dcc-828caa1b "Building One VAV1-01" curVal:-2.394°C curStatus:"ok" kind:"Number" unit:"°C" tz:"Los_Angeles" sp temp cur air occ writable writeStatus:"unknown" zone hisCollectInterval:5min heating offset writeLevel:8 haystackPoint writeVal:-10 actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n",v4 id:@p:q01b060:r:260ce2bb-2ef5065f "Building One VAV1-01 Air Flow" navName:"Air Flow" point his siteRef:@p:q01b001:r:8fc116f8-72c5320c "Building One" equipRef:@p:q01b001:r:b78a8dcc-828caa1b "Building One VAV1-01" curVal:117.6611cfm curStatus:"ok" kind:"Number" unit:"cfm" tz:"Los_Angeles" sensor cur
2020-05-17T23:47:08-07:00 Los_Angeles,,"Occupied",,,
2020-05-17T23:55:00-07:00 Los_Angeles,68.553°F,N,3%,-1.984°C,118.65cfm
2020-05-18T00:00:00-07:00 Los_Angeles,68.554°F,,7%,-2.203°C,62.0cfm
2020-05-18T00:05:00-07:00 Los_Angeles,69.723°F,,18%,5.471°C,N
2020-05-18T01:13:09-07:00 Los_Angeles,,"Unoccupied",,,
